time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3088073730469,297.1499938964844,293.1499938964844,0.0035645454190671,-266.3287353515625,296.2796630859375,0.5447962880134583,0.050000000745058,0.0458498373627662,294.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598693847656,0.5447962880134583,0.050000000745058,0.0482820868492126,293.4066772460937,297.1499938964844,293.1499938964844,0.0067670093849301,-365.4111022949219,299.9572448730469,0.5447962880134583,0.050000000745058,0.035660982131958,293.1696472167969,297.1499938964844,293.1499938964844,0.056034717708826,-1567.5020751953125,304.1552734375,0.7135322093963623,0.1068834960460662,0.1021924614906311,293.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327087402344,0.5447962880134583,0.050000000745058,0.229029431939125,291.47296142578125,291.1499938964844,274.64599609375,272.2110290527344,286.19537353515625,294.983154296875,291.4984741210937,1.0,0.15666164457798,0.9491053819656372,0.9491053819656372,1.0,1.0,-0.5532369017601013,0.2392697930335998,0.3139671385288238,0.0805740505456924,0.0,0.0,0.0151280583813786,25.085851669311523,25.0,331.0297546386719,-3235.911376953125,33.22880172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,303.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.859375,18000.0,0.0,0.0,0.0628778636455535,0.0,0.0,0.0,0.0,1.0,0.0035083109978586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759222954511642,0.0971102938055992,-0.0211879927664995,0.0,6.381303683156148e-05,0.0,0.0,5.110640525817871,0.0,0.0,0.0,0.2978877127170563,4.0,0.0,1.0
832740,293.3089904785156,297.1499938964844,293.1499938964844,0.0035243567544966,-265.39471435546875,296.1637878417969,0.544788658618927,0.050000000745058,0.0458498932421207,294.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40338134765625,0.544788658618927,0.050000000745058,0.0482821464538574,293.4080505371094,297.1499938964844,293.1499938964844,0.0067231631837785,-366.3582763671875,299.8332214355469,0.544788658618927,0.050000000745058,0.0356610268354415,293.16912841796875,297.1499938964844,293.1499938964844,0.0569211691617965,-1586.4044189453125,304.1517028808594,0.7127136588096619,0.1064968258142471,0.101843424141407,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844116210937,0.544788658618927,0.050000000745058,0.2290297150611877,291.3743591308594,291.1499938964844,274.6166687011719,272.19561767578125,286.1820983886719,294.9816589355469,291.1358947753906,1.0,0.1566205620765686,0.9494513273239136,0.9494513273239136,1.0,1.0,-0.5528185963630676,0.2390836179256439,0.3137350082397461,0.0805315151810646,0.0,0.0,0.0,25.084585189819336,25.0,-1063.8465576171875,-0.0,33.18796920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,298.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.990234375,18000.0,0.0,0.0,0.0642757713794708,0.0,0.0,0.0,0.0,1.0,0.0109649011865258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001836179435485,0.0647626668214798,-0.0645790472626686,0.0,6.523173942696303e-05,0.0,0.0,3.3191821575164795,0.0,0.0,0.0,0.2910327315330505,4.0,0.0,1.0
832800,293.3089904785156,297.1499938964844,293.1499938964844,0.0035243567544966,-265.39471435546875,296.1637878417969,0.544788658618927,0.050000000745058,0.0458498932421207,294.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40338134765625,0.544788658618927,0.050000000745058,0.0482821464538574,293.4080505371094,297.1499938964844,293.1499938964844,0.0067231631837785,-366.3582763671875,299.8332214355469,0.544788658618927,0.050000000745058,0.0356610268354415,293.16912841796875,297.1499938964844,293.1499938964844,0.0569211691617965,-1586.4044189453125,304.1517028808594,0.7127136588096619,0.1064968258142471,0.101843424141407,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844116210937,0.544788658618927,0.050000000745058,0.2290297150611877,291.3743591308594,291.1499938964844,274.6166687011719,272.19561767578125,286.1820983886719,294.9816589355469,291.1358947753906,1.0,0.1566205620765686,0.9494513273239136,0.9494513273239136,1.0,1.0,-0.5528185963630676,0.2390836179256439,0.3137350082397461,0.0805315151810646,0.0,0.0,0.0,25.084585189819336,25.0,-1063.8465576171875,-0.0,33.18796920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,298.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.990234375,18000.0,0.0,0.0,0.0642757713794708,0.0,0.0,0.0,0.0,1.0,0.0109649011865258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001836179435485,0.0647626668214798,-0.0645790472626686,0.0,6.523173942696303e-05,0.0,0.0,3.3191821575164795,0.0,0.0,0.0,0.2910327315330505,4.0,0.0,1.0
832860,293.3008117675781,297.1499938964844,293.1499938964844,0.0036375762429088,-279.7613220214844,295.6475830078125,0.5448465347290039,0.050000000745058,0.0458494648337364,294.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.5448465347290039,0.050000000745058,0.0482816956937313,293.4027404785156,297.1499938964844,293.1499938964844,0.0068959007039666,-381.7385864257813,299.4942626953125,0.5448465347290039,0.050000000745058,0.035660695284605,293.1664123535156,297.1499938964844,293.1499938964844,0.060433555394411,-1657.9388427734375,304.1463928222656,0.7125294804573059,0.1065549254417419,0.1017375513911247,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860595703125,0.5448465347290039,0.050000000745058,0.2290275692939758,290.6033935546875,291.1499938964844,274.58599853515625,272.17901611328125,286.1633605957031,294.9726867675781,290.81085205078125,1.0,0.1565839797258377,0.9507905840873718,0.9507905840873718,1.0,1.0,-0.552687406539917,0.2390347719192505,0.3136526346206665,0.080561839044094,0.0,0.0,0.1338118612766266,25.07260704040528,25.0,331.3746337890625,-3744.249267578125,33.164276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.828125,18000.0,0.0,0.0,0.0583747401833534,0.0,0.0,0.0,0.0,1.0,0.0034842889290302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058192029595375,0.1267373114824295,-0.0209181066602468,0.0,5.924294237047434e-05,0.0,0.0,6.700375556945801,0.0,0.0,0.0,0.3017780780792236,4.0,0.0,1.0
832920,293.3008117675781,297.1499938964844,293.1499938964844,0.0036375762429088,-279.7613220214844,295.6475830078125,0.5448465347290039,0.050000000745058,0.0458494648337364,294.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.5448465347290039,0.050000000745058,0.0482816956937313,293.4027404785156,297.1499938964844,293.1499938964844,0.0068959007039666,-381.7385864257813,299.4942626953125,0.5448465347290039,0.050000000745058,0.035660695284605,293.1664123535156,297.1499938964844,293.1499938964844,0.060433555394411,-1657.9388427734375,304.1463928222656,0.7125294804573059,0.1065549254417419,0.1017375513911247,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860595703125,0.5448465347290039,0.050000000745058,0.2290275692939758,290.6033935546875,291.1499938964844,274.58599853515625,272.17901611328125,286.1633605957031,294.9726867675781,290.81085205078125,1.0,0.1565839797258377,0.9507905840873718,0.9507905840873718,1.0,1.0,-0.552687406539917,0.2390347719192505,0.3136526346206665,0.080561839044094,0.0,0.0,0.1338118612766266,25.07260704040528,25.0,331.3746337890625,-3744.249267578125,33.164276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.828125,18000.0,0.0,0.0,0.0583747401833534,0.0,0.0,0.0,0.0,1.0,0.0034842889290302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058192029595375,0.1267373114824295,-0.0209181066602468,0.0,5.924294237047434e-05,0.0,0.0,6.700375556945801,0.0,0.0,0.0,0.3017780780792236,4.0,0.0,1.0
832980,293.298095703125,297.1499938964844,293.1499938964844,0.0034878058359026,-261.67120361328125,296.074951171875,0.5449751615524292,0.050000000745058,0.04584851115942,294.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5449751615524292,0.050000000745058,0.0482806898653507,293.3996887207031,297.1499938964844,293.1499938964844,0.0065569342114031,-357.9671325683594,299.67486572265625,0.5449751615524292,0.050000000745058,0.0356599502265453,293.1634216308594,297.1499938964844,293.1499938964844,0.056410152465105,-1575.5509033203125,304.1539611816406,0.7131896615028381,0.1067470833659172,0.1019608229398727,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5449751615524292,0.050000000745058,0.2290228009223938,291.35382080078125,291.1499938964844,274.5539855957031,272.1611633300781,286.1463928222656,294.96685791015625,291.42779541015625,1.0,0.1565601825714111,0.9521297812461852,0.9521297812461852,1.0,1.0,-0.5529463887214661,0.2391490489244461,0.3137973546981811,0.0806738585233688,0.0,0.0,0.0494657717645168,25.049789428710938,25.0,490.5859680175781,-3441.369873046875,33.167335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,304.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.107421875,18000.0,0.0,0.0,0.0618003532290458,0.0,0.0,0.0,0.0,1.0,0.0028330397326499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882925763726234,0.102814644575119,-0.0145220700651407,0.0,6.271950405789539e-05,0.0,0.0,5.441342353820801,0.0,0.0,0.0,0.2991773784160614,4.0,0.0,1.0
833040,293.298095703125,297.1499938964844,293.1499938964844,0.0034878058359026,-261.67120361328125,296.074951171875,0.5449751615524292,0.050000000745058,0.04584851115942,294.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5449751615524292,0.050000000745058,0.0482806898653507,293.3996887207031,297.1499938964844,293.1499938964844,0.0065569342114031,-357.9671325683594,299.67486572265625,0.5449751615524292,0.050000000745058,0.0356599502265453,293.1634216308594,297.1499938964844,293.1499938964844,0.056410152465105,-1575.5509033203125,304.1539611816406,0.7131896615028381,0.1067470833659172,0.1019608229398727,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5449751615524292,0.050000000745058,0.2290228009223938,291.35382080078125,291.1499938964844,274.5539855957031,272.1611633300781,286.1463928222656,294.96685791015625,291.42779541015625,1.0,0.1565601825714111,0.9521297812461852,0.9521297812461852,1.0,1.0,-0.5529463887214661,0.2391490489244461,0.3137973546981811,0.0806738585233688,0.0,0.0,0.0494657717645168,25.049789428710938,25.0,490.5859680175781,-3441.369873046875,33.167335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,304.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.107421875,18000.0,0.0,0.0,0.0618003532290458,0.0,0.0,0.0,0.0,1.0,0.0028330397326499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882925763726234,0.102814644575119,-0.0145220700651407,0.0,6.271950405789539e-05,0.0,0.0,5.441342353820801,0.0,0.0,0.0,0.2991773784160614,4.0,0.0,1.0
833100,293.29803466796875,297.1499938964844,293.1499938964844,0.0034482756163924,-257.921142578125,296.1221008300781,0.545003354549408,0.050000000745058,0.045848298817873,294.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559936523437,0.545003354549408,0.050000000745058,0.0482804700732231,293.3997497558594,297.1499938964844,293.1499938964844,0.0064769596792757,-353.4027099609375,299.67242431640625,0.545003354549408,0.050000000745058,0.0356597900390625,293.1627197265625,297.1499938964844,293.1499938964844,0.0558731481432914,-1564.802978515625,304.1542053222656,0.7132431864738464,0.1067183390259742,0.101970687508583,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559936523437,0.545003354549408,0.050000000745058,0.2290217578411102,291.46783447265625,291.1499938964844,274.5375061035156,272.1517944335937,286.1385498046875,294.9656677246094,291.49041748046875,1.0,0.1565500348806381,0.952799379825592,0.952799379825592,1.0,1.0,-0.5529562830924988,0.2391569316387176,0.3137993812561035,0.0807032063603401,0.0,0.0,0.0161780677735805,25.04453659057617,25.0,313.41339111328125,-3242.210693359375,33.163326263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,303.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.76171875,18000.0,0.0,0.0,0.0635125488042831,0.0,0.0,0.0,0.0,1.0,0.0034824006725102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760008469223976,0.0969204753637313,-0.0209196284413337,0.0,6.44571628072299e-05,0.0,0.0,5.100054740905762,0.0,0.0,0.0,0.2978593707084656,4.0,0.0,1.0
833160,293.2979736328125,297.1499938964844,293.1499938964844,0.0034234975464642,-255.90223693847656,296.1171875,0.5450129508972168,0.050000000745058,0.0458482280373573,294.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4961853027344,0.5450129508972168,0.050000000745058,0.0482803918421268,293.4001159667969,297.1499938964844,293.1499938964844,0.0064237928017973,-350.8502197265625,299.6404724121094,0.5450129508972168,0.050000000745058,0.035659734159708,293.1622619628906,297.1499938964844,293.1499938964844,0.0556912198662757,-1561.3214111328125,304.1537475585937,0.7131388783454895,0.1066459640860557,0.101921297609806,293.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4961853027344,0.5450129508972168,0.050000000745058,0.2290214002132415,291.4992980957031,291.1499938964844,274.5206604003906,272.1421203613281,286.13092041015625,294.9645080566406,291.5016784667969,1.0,0.1565400063991546,0.9524723887443542,0.9524723887443542,1.0,1.0,-0.5528963804244995,0.2391209155321121,0.3137754797935486,0.0807011872529983,0.0,0.0,0.0,25.042387008666992,25.0,127.39102172851562,-2470.125,33.1556282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,301.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18212.04296875,18000.0,0.0,0.0,0.0649287328124046,0.0,0.0,0.0,0.0,1.0,0.0060087023302912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0365578234195709,0.0786140188574791,-0.0420561991631984,0.0,6.58944045426324e-05,0.0,0.0,4.104737758636475,0.0,0.0,0.0,0.2939648628234863,4.0,0.0,1.0
833220,293.2942810058594,297.1499938964844,293.1499938964844,0.0034872211981564,-269.89599609375,295.5589904785156,0.5450223684310913,0.050000000745058,0.0458481609821319,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5450223684310913,0.050000000745058,0.0482803210616111,293.3988952636719,297.1499938964844,293.1499938964844,0.0066261040046811,-372.2770690917969,299.26416015625,0.5450223684310913,0.050000000745058,0.0356596820056438,293.1611633300781,297.1499938964844,293.1499938964844,0.0612783133983612,-1675.713623046875,304.1426696777344,0.7128549814224243,0.1065554320812225,0.1017949357628822,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5450223684310913,0.050000000745058,0.2290210574865341,290.6880798339844,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9596252441406,290.4171447753906,1.0,0.1565204709768295,0.951818346977234,0.951818346977234,1.0,1.0,-0.5527440905570984,0.239034965634346,0.3137091100215912,0.0806841924786567,0.0,0.0,0.0818065404891967,25.039684295654297,25.0,-767.138916015625,-3289.037353515625,33.138675689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,300.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.892578125,18000.0,0.0,0.0,0.0606115534901618,0.0,0.0,0.0,0.0,1.0,0.0066215409897267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743186324834823,0.1198076382279396,-0.0454890057444572,0.0,6.151301931822672e-05,0.0,0.0,6.215129375457764,0.0,0.0,0.0,0.2986624836921692,4.0,0.0,1.0
833280,293.2942810058594,297.1499938964844,293.1499938964844,0.0034872211981564,-269.89599609375,295.5589904785156,0.5450223684310913,0.050000000745058,0.0458481609821319,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5450223684310913,0.050000000745058,0.0482803210616111,293.3988952636719,297.1499938964844,293.1499938964844,0.0066261040046811,-372.2770690917969,299.26416015625,0.5450223684310913,0.050000000745058,0.0356596820056438,293.1611633300781,297.1499938964844,293.1499938964844,0.0612783133983612,-1675.713623046875,304.1426696777344,0.7128549814224243,0.1065554320812225,0.1017949357628822,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5450223684310913,0.050000000745058,0.2290210574865341,290.6880798339844,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9596252441406,290.4171447753906,1.0,0.1565204709768295,0.951818346977234,0.951818346977234,1.0,1.0,-0.5527440905570984,0.239034965634346,0.3137091100215912,0.0806841924786567,0.0,0.0,0.0818065404891967,25.039684295654297,25.0,-767.138916015625,-3289.037353515625,33.138675689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,300.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.892578125,18000.0,0.0,0.0,0.0606115534901618,0.0,0.0,0.0,0.0,1.0,0.0066215409897267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743186324834823,0.1198076382279396,-0.0454890057444572,0.0,6.151301931822672e-05,0.0,0.0,6.215129375457764,0.0,0.0,0.0,0.2986624836921692,4.0,0.0,1.0
833340,293.28863525390625,297.1499938964844,293.1499938964844,0.003444577101618,-261.0616149902344,295.7529296875,0.5451153516769409,0.050000000745058,0.0458474718034267,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.5451153516769409,0.050000000745058,0.0482795946300029,293.39459228515625,297.1499938964844,293.1499938964844,0.006411250680685,-355.2380676269531,299.3194580078125,0.5451153516769409,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.058039229363203,-1608.4649658203125,304.15087890625,0.7134220004081726,0.1068343445658683,0.101995512843132,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.5451153516769409,0.050000000745058,0.2290176153182983,291.0456237792969,291.1499938964844,274.45001220703125,272.1003112792969,286.09405517578125,294.95037841796875,291.21368408203125,1.0,0.1565085500478744,0.9511643052101136,0.9511643052101136,1.0,1.0,-0.5529782176017761,0.239111915230751,0.3138663172721863,0.0807440504431724,0.0,0.0,0.096728391945362,25.02353286743164,25.0,585.8594360351562,-3717.386474609375,33.145652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0605727881193161,0.0,0.0,0.0,0.0,1.0,0.0023667081259191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053155586123466,0.1156987100839614,-0.0103831514716148,0.0,6.147367821540684e-05,0.0,0.0,6.152885913848877,0.0,0.0,0.0,0.3011500835418701,4.0,0.0,1.0
833400,293.28863525390625,297.1499938964844,293.1499938964844,0.003444577101618,-261.0616149902344,295.7529296875,0.5451153516769409,0.050000000745058,0.0458474718034267,294.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.5451153516769409,0.050000000745058,0.0482795946300029,293.39459228515625,297.1499938964844,293.1499938964844,0.006411250680685,-355.2380676269531,299.3194580078125,0.5451153516769409,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.058039229363203,-1608.4649658203125,304.15087890625,0.7134220004081726,0.1068343445658683,0.101995512843132,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.5451153516769409,0.050000000745058,0.2290176153182983,291.0456237792969,291.1499938964844,274.45001220703125,272.1003112792969,286.09405517578125,294.95037841796875,291.21368408203125,1.0,0.1565085500478744,0.9511643052101136,0.9511643052101136,1.0,1.0,-0.5529782176017761,0.239111915230751,0.3138663172721863,0.0807440504431724,0.0,0.0,0.096728391945362,25.02353286743164,25.0,585.8594360351562,-3717.386474609375,33.145652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0605727881193161,0.0,0.0,0.0,0.0,1.0,0.0023667081259191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053155586123466,0.1156987100839614,-0.0103831514716148,0.0,6.147367821540684e-05,0.0,0.0,6.152885913848877,0.0,0.0,0.0,0.3011500835418701,4.0,0.0,1.0
833460,293.28887939453125,297.1499938964844,293.1499938964844,0.0033399884123355,-250.1228942871093,295.966796875,0.5451701283454895,0.050000000745058,0.0458470657467842,294.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.5451701283454895,0.050000000745058,0.0482791662216186,293.3949890136719,297.1499938964844,293.1499938964844,0.0062018185853958,-341.6745910644531,299.38623046875,0.5451701283454895,0.050000000745058,0.0356588289141655,293.1571044921875,297.1499938964844,293.1499938964844,0.0560842864215374,-1568.7943115234375,304.15362548828125,0.7137704491615295,0.106887049973011,0.1021206602454185,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.5451701283454895,0.050000000745058,0.2290155887603759,291.45343017578125,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9476623535156,291.47662353515625,1.0,0.156502291560173,0.9515063166618348,0.9515063166618348,1.0,1.0,-0.5531246662139893,0.2391703724861145,0.3139543235301971,0.0807971209287643,0.0,0.0,0.0213272850960493,25.0141716003418,25.0,313.554443359375,-3271.979248046875,33.15070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,303.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.734375,18000.0,0.0,0.0,0.0641572400927543,0.0,0.0,0.0,0.0,1.0,0.0033625783398747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774270892143249,0.0971262976527214,-0.0196992121636867,0.0,6.511144601972774e-05,0.0,0.0,5.113564014434815,0.0,0.0,0.0,0.2979537844657898,4.0,0.0,1.0
833520,293.28887939453125,297.1499938964844,293.1499938964844,0.0033399884123355,-250.1228942871093,295.966796875,0.5451701283454895,0.050000000745058,0.0458470657467842,294.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.5451701283454895,0.050000000745058,0.0482791662216186,293.3949890136719,297.1499938964844,293.1499938964844,0.0062018185853958,-341.6745910644531,299.38623046875,0.5451701283454895,0.050000000745058,0.0356588289141655,293.1571044921875,297.1499938964844,293.1499938964844,0.0560842864215374,-1568.7943115234375,304.15362548828125,0.7137704491615295,0.106887049973011,0.1021206602454185,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.5451701283454895,0.050000000745058,0.2290155887603759,291.45343017578125,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9476623535156,291.47662353515625,1.0,0.156502291560173,0.9515063166618348,0.9515063166618348,1.0,1.0,-0.5531246662139893,0.2391703724861145,0.3139543235301971,0.0807971209287643,0.0,0.0,0.0213272850960493,25.0141716003418,25.0,313.554443359375,-3271.979248046875,33.15070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,303.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.734375,18000.0,0.0,0.0,0.0641572400927543,0.0,0.0,0.0,0.0,1.0,0.0033625783398747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774270892143249,0.0971262976527214,-0.0196992121636867,0.0,6.511144601972774e-05,0.0,0.0,5.113564014434815,0.0,0.0,0.0,0.2979537844657898,4.0,0.0,1.0
833580,293.2890625,297.1499938964844,293.1499938964844,0.0032978663221001,-247.8177185058593,295.9043273925781,0.5451614856719971,0.050000000745058,0.0458471290767192,294.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.5451614856719971,0.050000000745058,0.0482792370021343,293.3963317871094,297.1499938964844,293.1499938964844,0.0061303530819714,-339.5937805175781,299.2907409667969,0.5451614856719971,0.050000000745058,0.0356588773429393,293.1567687988281,297.1499938964844,293.1499938964844,0.0565055608749389,-1577.6868896484375,304.1515197753906,0.7135641574859619,0.1067767888307571,0.1020353734493255,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.5451614856719971,0.050000000745058,0.229015901684761,291.4304504394531,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9452819824219,291.283935546875,1.0,0.1564950346946716,0.9518483877182008,0.9518483877182008,1.0,1.0,-0.5530229806900024,0.2391291260719299,0.3138938248157501,0.0807915106415748,0.0,0.0,0.0,25.01520538330078,25.0,-790.299560546875,-14.893837928771973,33.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,298.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.744140625,18000.0,0.0,0.0,0.066110149025917,0.0,0.0,0.0,0.0,1.0,0.0102327866479754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007699863053858,0.0630741268396377,-0.062304139137268,0.0,6.709340232191607e-05,0.0,0.0,3.2396695613861084,0.0,0.0,0.0,0.2911125123500824,4.0,0.0,1.0
833640,293.2890625,297.1499938964844,293.1499938964844,0.0032978663221001,-247.8177185058593,295.9043273925781,0.5451614856719971,0.050000000745058,0.0458471290767192,294.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.5451614856719971,0.050000000745058,0.0482792370021343,293.3963317871094,297.1499938964844,293.1499938964844,0.0061303530819714,-339.5937805175781,299.2907409667969,0.5451614856719971,0.050000000745058,0.0356588773429393,293.1567687988281,297.1499938964844,293.1499938964844,0.0565055608749389,-1577.6868896484375,304.1515197753906,0.7135641574859619,0.1067767888307571,0.1020353734493255,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.5451614856719971,0.050000000745058,0.229015901684761,291.4304504394531,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9452819824219,291.283935546875,1.0,0.1564950346946716,0.9518483877182008,0.9518483877182008,1.0,1.0,-0.5530229806900024,0.2391291260719299,0.3138938248157501,0.0807915106415748,0.0,0.0,0.0,25.01520538330078,25.0,-790.299560546875,-14.893837928771973,33.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,298.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.744140625,18000.0,0.0,0.0,0.066110149025917,0.0,0.0,0.0,0.0,1.0,0.0102327866479754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007699863053858,0.0630741268396377,-0.062304139137268,0.0,6.709340232191607e-05,0.0,0.0,3.2396695613861084,0.0,0.0,0.0,0.2911125123500824,4.0,0.0,1.0
833700,293.28668212890625,297.1499938964844,293.1499938964844,0.0033509640488773,-258.5083312988281,295.49151611328125,0.5451593399047852,0.050000000745058,0.0458471477031707,294.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098815917969,0.5451593399047852,0.050000000745058,0.0482792519032955,293.3955078125,297.1499938964844,293.1499938964844,0.0062880190089344,-355.8877868652344,299.01629638671875,0.5451593399047852,0.050000000745058,0.0356588922441005,293.1563415527344,297.1499938964844,293.1499938964844,0.0607788413763046,-1665.063720703125,304.1434326171875,0.7134760618209839,0.1067734956741333,0.1019982993602752,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098815917969,0.5451593399047852,0.050000000745058,0.2290159910917282,290.822021484375,291.1499938964844,274.3541564941406,272.0411376953125,286.04840087890625,294.9424133300781,290.4783020019531,1.0,0.1564912348985672,0.9520193934440612,0.9520193934440612,1.0,1.0,-0.5529785752296448,0.239112451672554,0.3138661384582519,0.0807873010635376,0.0,0.0,0.0602943897247314,25.01530838012696,25.0,-1064.5908203125,-3228.942626953125,33.137943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,299.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17695.025390625,18000.0,0.0,0.0,0.062549702823162,0.0,0.0,0.0,0.0,1.0,0.006995849777013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705349519848823,0.1181004047393798,-0.0475654527544975,0.0,6.348000169964507e-05,0.0,0.0,6.105733871459961,0.0,0.0,0.0,0.2981568872928619,4.0,0.0,1.0
833760,293.28253173828125,297.1499938964844,293.1499938964844,0.0034150425344705,-264.02471923828125,295.2893371582031,0.5451851487159729,0.050000000745058,0.0458469539880752,294.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.5451851487159729,0.050000000745058,0.0482790507376194,293.3929443359375,297.1499938964844,293.1499938964844,0.0063245119526982,-358.4418640136719,298.8668518066406,0.5451851487159729,0.050000000745058,0.0356587432324886,293.1552124023437,297.1499938964844,293.1499938964844,0.0612954422831535,-1675.1756591796875,304.1439208984375,0.7136531472206116,0.1069153845310211,0.1020627915859222,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.5451851487159729,0.050000000745058,0.2290150374174118,290.5310974121094,291.1499938964844,274.3340148925781,272.02838134765625,286.0364990234375,294.9369812011719,290.6962585449219,1.0,0.1564890146255493,0.9521900415420532,0.9521900415420532,1.0,1.0,-0.55305415391922,0.2391465455293655,0.3139075934886932,0.0808064565062522,0.0,0.0,0.1373913437128067,25.01082992553711,25.0,179.77978515625,-3706.113037109375,33.1408805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464416503906,303.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.8359375,18000.0,0.0,0.0,0.0599362812936306,0.0,0.0,0.0,0.0,1.0,0.0038669554051011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017297953367233,0.1265279352664947,-0.0247981306165456,0.0,6.082770778448321e-05,0.0,0.0,6.669273376464844,0.0,0.0,0.0,0.3014424443244934,4.0,0.0,1.0
833820,293.2804260253906,297.1499938964844,293.1499938964844,0.0032805486116558,-246.97628784179688,295.7430114746094,0.54527747631073,0.050000000745058,0.0458462722599506,294.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.54527747631073,0.050000000745058,0.0482783317565918,293.390869140625,297.1499938964844,293.1499938964844,0.0060207960195839,-335.2645568847656,299.0837707519531,0.54527747631073,0.050000000745058,0.0356582105159759,293.1530456542969,297.1499938964844,293.1499938964844,0.0571203716099262,-1589.1236572265625,304.152587890625,0.7144769430160522,0.1072253510355949,0.1023778542876243,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.54527747631073,0.050000000745058,0.2290116250514984,291.288818359375,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9305725097656,291.3763427734375,1.0,0.1564914286136627,0.9525312781333924,0.9525312781333924,1.0,1.0,-0.5534258484840393,0.2393083125352859,0.3141175210475921,0.0808874145150184,0.0,0.0,0.064085453748703,24.99560165405273,25.0,506.309814453125,-3535.742919921875,33.1617317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,304.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.0629988461732864,0.0,0.0,0.0,0.0,1.0,0.0025267375167459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932817459106445,0.1050232946872711,-0.0117415459826588,0.0,6.393581861630082e-05,0.0,0.0,5.568126678466797,0.0,0.0,0.0,0.2996415197849273,4.0,0.0,1.0
833880,293.2804260253906,297.1499938964844,293.1499938964844,0.0032805486116558,-246.97628784179688,295.7430114746094,0.54527747631073,0.050000000745058,0.0458462722599506,294.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.54527747631073,0.050000000745058,0.0482783317565918,293.390869140625,297.1499938964844,293.1499938964844,0.0060207960195839,-335.2645568847656,299.0837707519531,0.54527747631073,0.050000000745058,0.0356582105159759,293.1530456542969,297.1499938964844,293.1499938964844,0.0571203716099262,-1589.1236572265625,304.152587890625,0.7144769430160522,0.1072253510355949,0.1023778542876243,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.54527747631073,0.050000000745058,0.2290116250514984,291.288818359375,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9305725097656,291.3763427734375,1.0,0.1564914286136627,0.9525312781333924,0.9525312781333924,1.0,1.0,-0.5534258484840393,0.2393083125352859,0.3141175210475921,0.0808874145150184,0.0,0.0,0.064085453748703,24.99560165405273,25.0,506.309814453125,-3535.742919921875,33.1617317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,304.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.0629988461732864,0.0,0.0,0.0,0.0,1.0,0.0025267375167459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932817459106445,0.1050232946872711,-0.0117415459826588,0.0,6.393581861630082e-05,0.0,0.0,5.568126678466797,0.0,0.0,0.0,0.2996415197849273,4.0,0.0,1.0
833940,293.2810363769531,297.1499938964844,293.1499938964844,0.0032148896716535,-240.86676025390625,295.8141174316406,0.5452960729598999,0.050000000745058,0.0458461344242095,294.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5452960729598999,0.050000000745058,0.0482781864702701,293.3919677734375,297.1499938964844,293.1499938964844,0.0058891153894364,-327.5521545410156,299.06982421875,0.5452960729598999,0.050000000745058,0.0356581024825573,293.1524658203125,297.1499938964844,293.1499938964844,0.0563460886478424,-1573.4490966796875,304.1529235839844,0.7147122025489807,0.1072676479816436,0.1024720296263694,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5452960729598999,0.050000000745058,0.2290109246969223,291.4675598144531,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.927978515625,291.47381591796875,1.0,0.156495451927185,0.9528725743293762,0.9528725743293762,1.0,1.0,-0.5535376071929932,0.2393653243780136,0.3141722977161407,0.0809058845043182,0.0,0.0,0.0054895081557333,24.992679595947266,25.0,190.5494537353516,-3187.75634765625,33.169559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493347167969,302.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34765625,18000.0,0.0,0.0,0.0661864504218101,0.0,0.0,0.0,0.0,1.0,0.0037468562368303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718216300010681,0.0954214259982109,-0.0235998015850782,0.0,6.717083306284621e-05,0.0,0.0,5.00780725479126,0.0,0.0,0.0,0.2973788976669311,4.0,0.0,1.0
834000,293.2810363769531,297.1499938964844,293.1499938964844,0.0032148896716535,-240.86676025390625,295.8141174316406,0.5452960729598999,0.050000000745058,0.0458461344242095,294.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5452960729598999,0.050000000745058,0.0482781864702701,293.3919677734375,297.1499938964844,293.1499938964844,0.0058891153894364,-327.5521545410156,299.06982421875,0.5452960729598999,0.050000000745058,0.0356581024825573,293.1524658203125,297.1499938964844,293.1499938964844,0.0563460886478424,-1573.4490966796875,304.1529235839844,0.7147122025489807,0.1072676479816436,0.1024720296263694,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5452960729598999,0.050000000745058,0.2290109246969223,291.4675598144531,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.927978515625,291.47381591796875,1.0,0.156495451927185,0.9528725743293762,0.9528725743293762,1.0,1.0,-0.5535376071929932,0.2393653243780136,0.3141722977161407,0.0809058845043182,0.0,0.0,0.0054895081557333,24.992679595947266,25.0,190.5494537353516,-3187.75634765625,33.169559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493347167969,302.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34765625,18000.0,0.0,0.0,0.0661864504218101,0.0,0.0,0.0,0.0,1.0,0.0037468562368303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718216300010681,0.0954214259982109,-0.0235998015850782,0.0,6.717083306284621e-05,0.0,0.0,5.00780725479126,0.0,0.0,0.0,0.2973788976669311,4.0,0.0,1.0
834060,293.2798156738281,297.1499938964844,293.1499938964844,0.0032071960158646,-244.8425445556641,295.5384521484375,0.5452853441238403,0.050000000745058,0.0458462126553058,294.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5452853441238403,0.050000000745058,0.0482782684266567,293.3923034667969,297.1499938964844,293.1499938964844,0.0059228660538792,-335.3175354003906,298.8422241210937,0.5452853441238403,0.050000000745058,0.0356581658124923,293.1521301269531,297.1499938964844,293.1499938964844,0.0593553818762302,-1634.9058837890625,304.1463623046875,0.7146795988082886,0.1072715893387794,0.1024627834558487,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5452853441238403,0.050000000745058,0.2290113270282745,291.1126403808594,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.9239807128906,290.7638244628906,1.0,0.1564981192350387,0.9532107710838318,0.9532107710838318,1.0,1.0,-0.5535272359848022,0.2393754422664642,0.314151793718338,0.0808896198868751,0.0,0.0,0.0180784240365028,24.994415283203125,25.0,-1403.037353515625,-691.0077514648438,33.17021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,298.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.0657732859253883,0.0,0.0,0.0,0.0,1.0,0.0114425644278526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060853543691337,0.0718308240175247,-0.0657454654574394,0.0,6.675151962554082e-05,0.0,0.0,3.665351629257202,0.0,0.0,0.0,0.2921628057956695,4.0,0.0,1.0
834120,293.2798156738281,297.1499938964844,293.1499938964844,0.0032071960158646,-244.8425445556641,295.5384521484375,0.5452853441238403,0.050000000745058,0.0458462126553058,294.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5452853441238403,0.050000000745058,0.0482782684266567,293.3923034667969,297.1499938964844,293.1499938964844,0.0059228660538792,-335.3175354003906,298.8422241210937,0.5452853441238403,0.050000000745058,0.0356581658124923,293.1521301269531,297.1499938964844,293.1499938964844,0.0593553818762302,-1634.9058837890625,304.1463623046875,0.7146795988082886,0.1072715893387794,0.1024627834558487,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5452853441238403,0.050000000745058,0.2290113270282745,291.1126403808594,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.9239807128906,290.7638244628906,1.0,0.1564981192350387,0.9532107710838318,0.9532107710838318,1.0,1.0,-0.5535272359848022,0.2393754422664642,0.314151793718338,0.0808896198868751,0.0,0.0,0.0180784240365028,24.994415283203125,25.0,-1403.037353515625,-691.0077514648438,33.17021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,298.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.0657732859253883,0.0,0.0,0.0,0.0,1.0,0.0114425644278526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060853543691337,0.0718308240175247,-0.0657454654574394,0.0,6.675151962554082e-05,0.0,0.0,3.665351629257202,0.0,0.0,0.0,0.2921628057956695,4.0,0.0,1.0
834180,293.272705078125,297.1499938964844,293.1499938964844,0.0032702940516173,-250.3109588623047,295.30181884765625,0.5453474521636963,0.050000000745058,0.0458457544445991,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.5453474521636963,0.050000000745058,0.0482777878642082,293.38739013671875,297.1499938964844,293.1499938964844,0.005935585591942,-336.8918151855469,298.63995361328125,0.5453474521636963,0.050000000745058,0.0356578081846237,293.14996337890625,297.1499938964844,293.1499938964844,0.0601089820265769,-1649.3109130859375,304.1473999023437,0.7153288722038269,0.1076552420854568,0.1027189791202545,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.5453474521636963,0.050000000745058,0.2290090322494506,290.79364013671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9134216308594,290.997314453125,1.0,0.1565050035715103,0.953549027442932,0.953549027442932,1.0,1.0,-0.5538303256034851,0.2395201176404953,0.3143101930618286,0.0809303969144821,0.0,0.0,0.1241387799382209,24.984214782714844,25.0,474.0719299316406,-3831.70556640625,33.18931198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,304.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3203125,18000.0,0.0,0.0,0.06162741035223,0.0,0.0,0.0,0.0,1.0,0.0025552432052791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107718423008918,0.1227466613054275,-0.0119748227298259,0.0,6.254398613236845e-05,0.0,0.0,6.520754814147949,0.0,0.0,0.0,0.3018785715103149,4.0,0.0,1.0
834240,293.272705078125,297.1499938964844,293.1499938964844,0.0032702940516173,-250.3109588623047,295.30181884765625,0.5453474521636963,0.050000000745058,0.0458457544445991,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.5453474521636963,0.050000000745058,0.0482777878642082,293.38739013671875,297.1499938964844,293.1499938964844,0.005935585591942,-336.8918151855469,298.63995361328125,0.5453474521636963,0.050000000745058,0.0356578081846237,293.14996337890625,297.1499938964844,293.1499938964844,0.0601089820265769,-1649.3109130859375,304.1473999023437,0.7153288722038269,0.1076552420854568,0.1027189791202545,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.5453474521636963,0.050000000745058,0.2290090322494506,290.79364013671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9134216308594,290.997314453125,1.0,0.1565050035715103,0.953549027442932,0.953549027442932,1.0,1.0,-0.5538303256034851,0.2395201176404953,0.3143101930618286,0.0809303969144821,0.0,0.0,0.1241387799382209,24.984214782714844,25.0,474.0719299316406,-3831.70556640625,33.18931198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,304.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3203125,18000.0,0.0,0.0,0.06162741035223,0.0,0.0,0.0,0.0,1.0,0.0025552432052791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107718423008918,0.1227466613054275,-0.0119748227298259,0.0,6.254398613236845e-05,0.0,0.0,6.520754814147949,0.0,0.0,0.0,0.3018785715103149,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0031993691809475,-241.80653381347656,295.5394897460937,0.5453979969024658,0.050000000745058,0.0458453819155693,294.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5453979969024658,0.050000000745058,0.0482773929834365,293.3863525390625,297.1499938964844,293.1499938964844,0.0057925125584006,-325.90936279296875,298.7617492675781,0.5453979969024658,0.050000000745058,0.0356575176119804,293.1488952636719,297.1499938964844,293.1499938964844,0.0581748150289058,-1609.3802490234375,304.1513366699219,0.7158767580986023,0.1078630164265632,0.1029375120997428,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5453979969024658,0.050000000745058,0.2290071696043014,291.1809997558594,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.9101257324219,291.2984313964844,1.0,0.1565118730068206,0.9537181854248048,0.9537181854248048,1.0,1.0,-0.5540890693664551,0.2396382689476013,0.3144508004188537,0.080970823764801,0.0,0.0,0.0823058113455772,24.97610664367676,25.0,539.2144165039062,-3653.067138671875,33.20619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,304.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.063343197107315,0.0,0.0,0.0,0.0,1.0,0.002258526161313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999627560377121,0.1094629615545272,-0.00950020365417,0.0,6.428529013646767e-05,0.0,0.0,5.815814971923828,0.0,0.0,0.0,0.300377607345581,4.0,0.0,1.0
834360,293.27197265625,297.1499938964844,293.1499938964844,0.0031520614866167,-236.88465881347656,295.64678955078125,0.5454277396202087,0.050000000745058,0.0458451621234416,294.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.5454277396202087,0.050000000745058,0.048277162015438,293.38629150390625,297.1499938964844,293.1499938964844,0.0057025803253054,-319.7936706542969,298.80194091796875,0.5454277396202087,0.050000000745058,0.0356573462486267,293.1483154296875,297.1499938964844,293.1499938964844,0.0573428086936473,-1592.263671875,304.152587890625,0.7162644863128662,0.1079910174012184,0.1030958220362663,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.5454277396202087,0.050000000745058,0.2290060669183731,291.3741455078125,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.9081420898437,291.4181823730469,1.0,0.1565194576978683,0.9538869261741638,0.9538869261741638,1.0,1.0,-0.5542770028114319,0.2397279143333435,0.3145491182804107,0.0809941217303276,0.0,0.0,0.0470822192728519,24.97150230407715,25.0,390.017578125,-3431.63623046875,33.21966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,303.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5625,18000.0,0.0,0.0,0.0650924816727638,0.0,0.0,0.0,0.0,1.0,0.0027809289749711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086025483906269,0.1000441759824752,-0.0140186976641416,0.0,6.606059469049796e-05,0.0,0.0,5.287224292755127,0.0,0.0,0.0,0.2987466156482696,4.0,0.0,1.0
834420,293.2721252441406,297.1499938964844,293.1499938964844,0.0031065519433468,-233.0073089599609,295.6582336425781,0.5454368591308594,0.050000000745058,0.045845091342926,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454368591308594,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.00560645153746,-314.5722961425781,298.7536926269531,0.5454368591308594,0.050000000745058,0.0356572940945625,293.1478881835937,297.1499938964844,293.1499938964844,0.0571082569658756,-1587.35302734375,304.1520690917969,0.7166172862052917,0.1081188842654228,0.1032488942146301,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454368591308594,0.050000000745058,0.2290057390928268,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.90435791015625,291.4543151855469,1.0,0.1565341204404831,0.9542245268821716,0.9542245268821716,1.0,1.0,-0.5544601082801819,0.2398303151130676,0.3146297931671142,0.0809925124049186,0.0,0.0,0.0,24.970502853393555,25.0,114.2394027709961,-3026.778076171875,33.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,302.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.30859375,18000.0,0.0,0.0,0.0678938552737236,0.0,0.0,0.0,0.0,1.0,0.0043609146960079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614979974925518,0.0912142917513847,-0.0297162923961877,0.0,6.890363147249445e-05,0.0,0.0,4.780697822570801,0.0,0.0,0.0,0.2961382567882538,4.0,0.0,1.0
