time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2721252441406,297.1499938964844,293.1499938964844,0.0031065519433468,-233.0073089599609,295.6582336425781,0.5454368591308594,0.050000000745058,0.045845091342926,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454368591308594,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.00560645153746,-314.5722961425781,298.7536926269531,0.5454368591308594,0.050000000745058,0.0356572940945625,293.1478881835937,297.1499938964844,293.1499938964844,0.0571082569658756,-1587.35302734375,304.1520690917969,0.7166172862052917,0.1081188842654228,0.1032488942146301,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454368591308594,0.050000000745058,0.2290057390928268,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.90435791015625,291.4543151855469,1.0,0.1565341204404831,0.9542245268821716,0.9542245268821716,1.0,1.0,-0.5544601082801819,0.2398303151130676,0.3146297931671142,0.0809925124049186,0.0,0.0,0.0,24.970502853393555,25.0,114.2394027709961,-3026.778076171875,33.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,302.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.30859375,18000.0,0.0,0.0,0.0678938552737236,0.0,0.0,0.0,0.0,1.0,0.0043609146960079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614979974925518,0.0912142917513847,-0.0297162923961877,0.0,6.890363147249445e-05,0.0,0.0,4.780697822570801,0.0,0.0,0.0,0.2961382567882538,4.0,0.0,1.0
834540,293.2691345214844,297.1499938964844,293.1499938964844,0.0031334743835031,-241.93185424804688,295.20477294921875,0.5454384684562683,0.050000000745058,0.0458450801670551,294.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.5454384684562683,0.050000000745058,0.0482770800590515,293.3855895996094,297.1499938964844,293.1499938964844,0.0057080620899796,-328.78271484375,298.406982421875,0.5454384684562683,0.050000000745058,0.0356572866439819,293.1473083496094,297.1499938964844,293.1499938964844,0.0619566328823566,-1686.5404052734375,304.1426696777344,0.7169010043144226,0.1082915812730789,0.1033751592040062,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.5454384684562683,0.050000000745058,0.229005679488182,290.8288269042969,291.1499938964844,274.01666259765625,271.817138671875,285.87420654296875,294.89825439453125,290.4852294921875,1.0,0.1565482765436172,0.9545620679855348,0.9545620679855348,1.0,1.0,-0.5546115040779114,0.2399240285158157,0.3146874606609344,0.0809741616249084,0.0,0.0,0.0611723288893699,24.97058486938477,25.0,-1043.116943359375,-3254.99609375,33.25052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,299.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.205078125,18000.0,0.0,0.0,0.0649363547563552,0.0,0.0,0.0,0.0,1.0,0.0067731407471001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708605647087097,0.11719361692667,-0.0463330522179603,0.0,6.590214616153389e-05,0.0,0.0,6.066349029541016,0.0,0.0,0.0,0.2979840040206909,4.0,0.0,1.0
834600,293.2691345214844,297.1499938964844,293.1499938964844,0.0031334743835031,-241.93185424804688,295.20477294921875,0.5454384684562683,0.050000000745058,0.0458450801670551,294.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.5454384684562683,0.050000000745058,0.0482770800590515,293.3855895996094,297.1499938964844,293.1499938964844,0.0057080620899796,-328.78271484375,298.406982421875,0.5454384684562683,0.050000000745058,0.0356572866439819,293.1473083496094,297.1499938964844,293.1499938964844,0.0619566328823566,-1686.5404052734375,304.1426696777344,0.7169010043144226,0.1082915812730789,0.1033751592040062,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.5454384684562683,0.050000000745058,0.229005679488182,290.8288269042969,291.1499938964844,274.01666259765625,271.817138671875,285.87420654296875,294.89825439453125,290.4852294921875,1.0,0.1565482765436172,0.9545620679855348,0.9545620679855348,1.0,1.0,-0.5546115040779114,0.2399240285158157,0.3146874606609344,0.0809741616249084,0.0,0.0,0.0611723288893699,24.97058486938477,25.0,-1043.116943359375,-3254.99609375,33.25052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,299.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.205078125,18000.0,0.0,0.0,0.0649363547563552,0.0,0.0,0.0,0.0,1.0,0.0067731407471001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708605647087097,0.11719361692667,-0.0463330522179603,0.0,6.590214616153389e-05,0.0,0.0,6.066349029541016,0.0,0.0,0.0,0.2979840040206909,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031448360532522,-239.6160125732422,295.26007080078125,0.5455262660980225,0.050000000745058,0.0458444319665432,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.5455262660980225,0.050000000745058,0.0482763946056366,293.3800964355469,297.1499938964844,293.1499938964844,0.0056115281768143,-319.8524780273437,298.3900146484375,0.5455262660980225,0.050000000745058,0.0356567800045013,293.14483642578125,297.1499938964844,293.1499938964844,0.0602333508431911,-1649.609375,304.1485900878906,0.7179940342903137,0.1088572591543197,0.1038260012865066,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.5455262660980225,0.050000000745058,0.2290024310350418,290.94537353515625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8866882324219,291.1170349121094,1.0,0.1565687805414199,0.9548984169960022,0.9548984169960022,1.0,1.0,-0.5551463961601257,0.2401818037033081,0.3149645924568176,0.0810269713401794,0.0,0.0,0.1114687472581863,24.95667839050293,25.0,522.5816040039062,-3816.72998046875,33.28816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,304.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.224609375,18000.0,0.0,0.0,0.063461884856224,0.0,0.0,0.0,0.0,1.0,0.0021822648122906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092151626944542,0.1181082278490066,-0.0088930670171976,0.0,6.440575089072809e-05,0.0,0.0,6.283451557159424,0.0,0.0,0.0,0.3015071749687195,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031448360532522,-239.6160125732422,295.26007080078125,0.5455262660980225,0.050000000745058,0.0458444319665432,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.5455262660980225,0.050000000745058,0.0482763946056366,293.3800964355469,297.1499938964844,293.1499938964844,0.0056115281768143,-319.8524780273437,298.3900146484375,0.5455262660980225,0.050000000745058,0.0356567800045013,293.14483642578125,297.1499938964844,293.1499938964844,0.0602333508431911,-1649.609375,304.1485900878906,0.7179940342903137,0.1088572591543197,0.1038260012865066,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.5455262660980225,0.050000000745058,0.2290024310350418,290.94537353515625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8866882324219,291.1170349121094,1.0,0.1565687805414199,0.9548984169960022,0.9548984169960022,1.0,1.0,-0.5551463961601257,0.2401818037033081,0.3149645924568176,0.0810269713401794,0.0,0.0,0.1114687472581863,24.95667839050293,25.0,522.5816040039062,-3816.72998046875,33.28816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,304.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.224609375,18000.0,0.0,0.0,0.063461884856224,0.0,0.0,0.0,0.0,1.0,0.0021822648122906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092151626944542,0.1181082278490066,-0.0088930670171976,0.0,6.440575089072809e-05,0.0,0.0,6.283451557159424,0.0,0.0,0.0,0.3015071749687195,4.0,0.0,1.0
834780,293.2618408203125,297.1499938964844,293.1499938964844,0.0030494299717247,-229.2519073486328,295.5193176269531,0.5456005930900574,0.050000000745058,0.0458438843488693,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.5456005930900574,0.050000000745058,0.0482758171856403,293.3788757324219,297.1499938964844,293.1499938964844,0.0054303021170198,-306.7718505859375,298.5068359375,0.5456005930900574,0.050000000745058,0.0356563553214073,293.1434020996094,297.1499938964844,293.1499938964844,0.0583513751626014,-1610.39599609375,304.1519470214844,0.7190903425216675,0.1092801019549369,0.1042895168066024,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.5456005930900574,0.050000000745058,0.2289997041225433,291.3844299316406,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8809814453125,291.4117126464844,1.0,0.1565959751605987,0.9552347660064696,0.9552347660064696,1.0,1.0,-0.5556975603103638,0.2404501587152481,0.3152473866939544,0.0810747668147087,0.0,0.0,0.0432029515504837,24.94544792175293,25.0,318.7936706542969,-3410.4033203125,33.32990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,303.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.271484375,18000.0,0.0,0.0,0.0668239742517471,0.0,0.0,0.0,0.0,1.0,0.0028494021389633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838057249784469,0.0984546393156051,-0.0146489115431904,0.0,6.781784031772986e-05,0.0,0.0,5.1960225105285645,0.0,0.0,0.0,0.2984250783920288,4.0,0.0,1.0
834840,293.2618408203125,297.1499938964844,293.1499938964844,0.0030494299717247,-229.2519073486328,295.5193176269531,0.5456005930900574,0.050000000745058,0.0458438843488693,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.5456005930900574,0.050000000745058,0.0482758171856403,293.3788757324219,297.1499938964844,293.1499938964844,0.0054303021170198,-306.7718505859375,298.5068359375,0.5456005930900574,0.050000000745058,0.0356563553214073,293.1434020996094,297.1499938964844,293.1499938964844,0.0583513751626014,-1610.39599609375,304.1519470214844,0.7190903425216675,0.1092801019549369,0.1042895168066024,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.5456005930900574,0.050000000745058,0.2289997041225433,291.3844299316406,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8809814453125,291.4117126464844,1.0,0.1565959751605987,0.9552347660064696,0.9552347660064696,1.0,1.0,-0.5556975603103638,0.2404501587152481,0.3152473866939544,0.0810747668147087,0.0,0.0,0.0432029515504837,24.94544792175293,25.0,318.7936706542969,-3410.4033203125,33.32990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,303.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.271484375,18000.0,0.0,0.0,0.0668239742517471,0.0,0.0,0.0,0.0,1.0,0.0028494021389633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838057249784469,0.0984546393156051,-0.0146489115431904,0.0,6.781784031772986e-05,0.0,0.0,5.1960225105285645,0.0,0.0,0.0,0.2984250783920288,4.0,0.0,1.0
834900,293.2616882324219,297.1499938964844,293.1499938964844,0.0030288812704384,-227.48426818847656,295.5272216796875,0.5456106066703796,0.050000000745058,0.0458438098430633,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.5456106066703796,0.050000000745058,0.048275738954544,293.37872314453125,297.1499938964844,293.1499938964844,0.0053867544047534,-304.3337097167969,298.4857482910156,0.5456106066703796,0.050000000745058,0.0356562957167625,293.14312744140625,297.1499938964844,293.1499938964844,0.0582967549562454,-1609.0648193359375,304.1517028808594,0.7194223403930664,0.1094188764691352,0.1044367328286171,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.5456106066703796,0.050000000745058,0.2289993315935135,291.4236145019531,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.8784484863281,291.4295654296875,1.0,0.1566097438335418,0.955402970314026,0.955402970314026,1.0,1.0,-0.5558735132217407,0.2405446320772171,0.3153288960456848,0.0810737460851669,0.0,0.0,0.0207494869828224,24.94429588317871,25.0,181.61094665527344,-3278.894287109375,33.34553909301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666381835937,302.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5859375,18000.0,0.0,0.0,0.0682236179709434,0.0,0.0,0.0,0.0,1.0,0.0034100604243576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075751356780529,0.0959070399403572,-0.0201556831598281,0.0,6.923830369487405e-05,0.0,0.0,5.040001392364502,0.0,0.0,0.0,0.2976222634315491,4.0,0.0,1.0
834960,293.2613220214844,297.1499938964844,293.1499938964844,0.0030139733571559,-226.36134338378903,295.5131225585937,0.5456145405769348,0.050000000745058,0.0458437800407409,294.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456145405769348,0.050000000745058,0.0482757091522216,293.3783569335937,297.1499938964844,293.1499938964844,0.0053515280596911,-302.594970703125,298.45037841796875,0.5456145405769348,0.050000000745058,0.0356562733650207,293.1429138183594,297.1499938964844,293.1499938964844,0.0583886057138443,-1610.73583984375,304.1512145996094,0.7197035551071167,0.1095515713095665,0.1045639663934707,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456145405769348,0.050000000745058,0.2289991825819015,291.4293212890625,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.87548828125,291.4274597167969,1.0,0.1566234081983566,0.9555686712265016,0.9555686712265016,1.0,1.0,-0.5560259222984314,0.2406304031610489,0.3153955340385437,0.0810651183128357,0.0,0.0,0.0014579910784959,24.944116592407227,25.0,80.87844848632812,-3105.83984375,33.359859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,302.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.830078125,18000.0,0.0,0.0,0.0693769231438636,0.0,0.0,0.0,0.0,1.0,0.0041627623140811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652550458908081,0.0930436849594116,-0.0277886372059583,0.0,7.040875789243728e-05,0.0,0.0,4.875898838043213,0.0,0.0,0.0,0.2965500056743622,4.0,0.0,1.0
835020,293.2578125,297.1499938964844,293.1499938964844,0.003034638473764,-234.15408325195312,295.0937194824219,0.5456308722496033,0.050000000745058,0.0458436608314514,294.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.5456308722496033,0.050000000745058,0.0482755824923515,293.3757019042969,297.1499938964844,293.1499938964844,0.0054328590631484,-314.9689025878906,298.11944580078125,0.5456308722496033,0.050000000745058,0.0356561802327632,293.1420593261719,297.1499938964844,293.1499938964844,0.0630922839045524,-1707.0390625,304.142333984375,0.7203444838523865,0.1098977997899055,0.1048514693975448,293.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.5456308722496033,0.050000000745058,0.2289985865354538,290.8556213378906,291.1499938964844,273.8059997558594,271.6688842773437,285.7608642578125,294.8674621582031,290.5089416503906,1.0,0.1566513478755951,0.9559001922607422,0.9559001922607422,1.0,1.0,-0.5563698410987854,0.2408216148614883,0.3155482113361358,0.0810485333204269,0.0,0.0,0.0578827373683452,24.942285537719727,25.0,-1062.17333984375,-3262.76513671875,33.390838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,298.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.986328125,18000.0,0.0,0.0,0.0666894242167472,0.0,0.0,0.0,0.0,1.0,0.0066873091273009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705261155962944,0.1163515523076057,-0.0458254441618919,0.0,6.768128514522687e-05,0.0,0.0,6.018970966339111,0.0,0.0,0.0,0.2980476915836334,4.0,0.0,1.0
835080,293.2578125,297.1499938964844,293.1499938964844,0.003034638473764,-234.15408325195312,295.0937194824219,0.5456308722496033,0.050000000745058,0.0458436608314514,294.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.5456308722496033,0.050000000745058,0.0482755824923515,293.3757019042969,297.1499938964844,293.1499938964844,0.0054328590631484,-314.9689025878906,298.11944580078125,0.5456308722496033,0.050000000745058,0.0356561802327632,293.1420593261719,297.1499938964844,293.1499938964844,0.0630922839045524,-1707.0390625,304.142333984375,0.7203444838523865,0.1098977997899055,0.1048514693975448,293.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.5456308722496033,0.050000000745058,0.2289985865354538,290.8556213378906,291.1499938964844,273.8059997558594,271.6688842773437,285.7608642578125,294.8674621582031,290.5089416503906,1.0,0.1566513478755951,0.9559001922607422,0.9559001922607422,1.0,1.0,-0.5563698410987854,0.2408216148614883,0.3155482113361358,0.0810485333204269,0.0,0.0,0.0578827373683452,24.942285537719727,25.0,-1062.17333984375,-3262.76513671875,33.390838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,298.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.986328125,18000.0,0.0,0.0,0.0666894242167472,0.0,0.0,0.0,0.0,1.0,0.0066873091273009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705261155962944,0.1163515523076057,-0.0458254441618919,0.0,6.768128514522687e-05,0.0,0.0,6.018970966339111,0.0,0.0,0.0,0.2980476915836334,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030586116481572,-233.3458709716797,295.1227111816406,0.5457319021224976,0.050000000745058,0.0458429157733917,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.5457319021224976,0.050000000745058,0.0482748001813888,293.3688659667969,297.1499938964844,293.1499938964844,0.0053647262975573,-308.083984375,298.0899353027344,0.5457319021224976,0.050000000745058,0.035655602812767,293.139404296875,297.1499938964844,293.1499938964844,0.0618102177977561,-1678.745849609375,304.1476745605469,0.7217665910720825,0.1106360182166099,0.1054632738232612,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.5457319021224976,0.050000000745058,0.2289948612451553,290.9232177734375,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.85400390625,291.088623046875,1.0,0.1566864252090454,0.956231653690338,0.956231653690338,1.0,1.0,-0.5570969581604004,0.2411768585443496,0.3159200847148895,0.0811031013727188,0.0,0.0,0.1144648119807243,24.92680931091309,25.0,489.00726318359375,-3844.9736328125,33.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,304.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.576171875,18000.0,0.0,0.0,0.0649871677160263,0.0,0.0,0.0,0.0,1.0,0.0021355454809963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096789985895156,0.1182099431753158,-0.0085309436544775,0.0,6.595371087314561e-05,0.0,0.0,6.288205623626709,0.0,0.0,0.0,0.3015241026878357,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030586116481572,-233.3458709716797,295.1227111816406,0.5457319021224976,0.050000000745058,0.0458429157733917,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.5457319021224976,0.050000000745058,0.0482748001813888,293.3688659667969,297.1499938964844,293.1499938964844,0.0053647262975573,-308.083984375,298.0899353027344,0.5457319021224976,0.050000000745058,0.035655602812767,293.139404296875,297.1499938964844,293.1499938964844,0.0618102177977561,-1678.745849609375,304.1476745605469,0.7217665910720825,0.1106360182166099,0.1054632738232612,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.5457319021224976,0.050000000745058,0.2289948612451553,290.9232177734375,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.85400390625,291.088623046875,1.0,0.1566864252090454,0.956231653690338,0.956231653690338,1.0,1.0,-0.5570969581604004,0.2411768585443496,0.3159200847148895,0.0811031013727188,0.0,0.0,0.1144648119807243,24.92680931091309,25.0,489.00726318359375,-3844.9736328125,33.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,304.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.576171875,18000.0,0.0,0.0,0.0649871677160263,0.0,0.0,0.0,0.0,1.0,0.0021355454809963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096789985895156,0.1182099431753158,-0.0085309436544775,0.0,6.595371087314561e-05,0.0,0.0,6.288205623626709,0.0,0.0,0.0,0.3015241026878357,4.0,0.0,1.0
835260,293.2489929199219,297.1499938964844,293.1499938964844,0.0029708396177738,-223.6802673339844,295.3849182128906,0.5458235740661621,0.050000000745058,0.0458422414958477,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.5458235740661621,0.050000000745058,0.0482740886509418,293.3663024902344,297.1499938964844,293.1499938964844,0.0051999287679791,-295.81915283203125,298.21875,0.5458235740661621,0.050000000745058,0.0356550775468349,293.1376953125,297.1499938964844,293.1499938964844,0.0601058490574359,-1642.587158203125,304.15106201171875,0.7232333421707153,0.1112542599439621,0.1061067730188369,293.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.5458235740661621,0.050000000745058,0.2289914935827255,291.3515625,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.84625244140625,291.378662109375,1.0,0.1567292064428329,0.95656156539917,0.95656156539917,1.0,1.0,-0.5578629374504089,0.2415493130683899,0.3163135945796966,0.0811635255813598,0.0,0.0,0.0515962690114975,24.913475036621094,25.0,308.80224609375,-3467.5146484375,33.50578689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.76171875,18000.0,0.0,0.0,0.0682010874152183,0.0,0.0,0.0,0.0,1.0,0.0026543142739683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861788019537925,0.0990256145596504,-0.0128468144685029,0.0,6.921542808413506e-05,0.0,0.0,5.230313777923584,0.0,0.0,0.0,0.2985991835594177,4.0,0.0,1.0
835320,293.2489929199219,297.1499938964844,293.1499938964844,0.0029708396177738,-223.6802673339844,295.3849182128906,0.5458235740661621,0.050000000745058,0.0458422414958477,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.5458235740661621,0.050000000745058,0.0482740886509418,293.3663024902344,297.1499938964844,293.1499938964844,0.0051999287679791,-295.81915283203125,298.21875,0.5458235740661621,0.050000000745058,0.0356550775468349,293.1376953125,297.1499938964844,293.1499938964844,0.0601058490574359,-1642.587158203125,304.15106201171875,0.7232333421707153,0.1112542599439621,0.1061067730188369,293.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.5458235740661621,0.050000000745058,0.2289914935827255,291.3515625,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.84625244140625,291.378662109375,1.0,0.1567292064428329,0.95656156539917,0.95656156539917,1.0,1.0,-0.5578629374504089,0.2415493130683899,0.3163135945796966,0.0811635255813598,0.0,0.0,0.0515962690114975,24.913475036621094,25.0,308.80224609375,-3467.5146484375,33.50578689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.76171875,18000.0,0.0,0.0,0.0682010874152183,0.0,0.0,0.0,0.0,1.0,0.0026543142739683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861788019537925,0.0990256145596504,-0.0128468144685029,0.0,6.921542808413506e-05,0.0,0.0,5.230313777923584,0.0,0.0,0.0,0.2985991835594177,4.0,0.0,1.0
835380,293.2477722167969,297.1499938964844,293.1499938964844,0.0029398801270872,-221.111328125,295.3860168457031,0.545854926109314,0.050000000745058,0.0458420105278492,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.545854926109314,0.050000000745058,0.0482738465070724,293.3648376464844,297.1499938964844,293.1499938964844,0.0051283678039908,-291.8986511230469,298.17041015625,0.545854926109314,0.050000000745058,0.0356548987329006,293.1369323730469,297.1499938964844,293.1499938964844,0.0602897256612777,-1645.5648193359375,304.1503601074219,0.7242397665977478,0.1117199510335922,0.1065671145915985,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.545854926109314,0.050000000745058,0.2289903312921524,291.3974914550781,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392639160156,291.3962707519531,1.0,0.156773179769516,0.9568914771080016,0.9568914771080016,1.0,1.0,-0.5584132075309753,0.2418311536312103,0.316582053899765,0.0811801627278328,0.0,0.0,0.0140542034059762,24.910228729248047,25.0,83.61778259277344,-3253.48779296875,33.55522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,302.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.845703125,18000.0,0.0,0.0,0.0706904754042625,0.0,0.0,0.0,0.0,1.0,0.0036531321238726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730345919728279,0.095657542347908,-0.0226229503750801,0.0,7.174184429459274e-05,0.0,0.0,5.017495632171631,0.0,0.0,0.0,0.2973618805408478,4.0,0.0,1.0
835440,293.2477722167969,297.1499938964844,293.1499938964844,0.0029398801270872,-221.111328125,295.3860168457031,0.545854926109314,0.050000000745058,0.0458420105278492,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.545854926109314,0.050000000745058,0.0482738465070724,293.3648376464844,297.1499938964844,293.1499938964844,0.0051283678039908,-291.8986511230469,298.17041015625,0.545854926109314,0.050000000745058,0.0356548987329006,293.1369323730469,297.1499938964844,293.1499938964844,0.0602897256612777,-1645.5648193359375,304.1503601074219,0.7242397665977478,0.1117199510335922,0.1065671145915985,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.545854926109314,0.050000000745058,0.2289903312921524,291.3974914550781,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392639160156,291.3962707519531,1.0,0.156773179769516,0.9568914771080016,0.9568914771080016,1.0,1.0,-0.5584132075309753,0.2418311536312103,0.316582053899765,0.0811801627278328,0.0,0.0,0.0140542034059762,24.910228729248047,25.0,83.61778259277344,-3253.48779296875,33.55522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,302.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.845703125,18000.0,0.0,0.0,0.0706904754042625,0.0,0.0,0.0,0.0,1.0,0.0036531321238726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730345919728279,0.095657542347908,-0.0226229503750801,0.0,7.174184429459274e-05,0.0,0.0,5.017495632171631,0.0,0.0,0.0,0.2973618805408478,4.0,0.0,1.0
835500,293.246826171875,297.1499938964844,293.1499938964844,0.0029299850575625,-220.4585418701172,295.3666687011719,0.5458664894104004,0.050000000745058,0.0458419248461723,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.5458664894104004,0.050000000745058,0.0482737571001052,293.3639221191406,297.1499938964844,293.1499938964844,0.0051012495532631,-290.649169921875,298.1327819824219,0.5458664894104004,0.050000000745058,0.0356548316776752,293.1365966796875,297.1499938964844,293.1499938964844,0.0605348087847232,-1650.1986083984375,304.1498413085937,0.7247115969657898,0.1119550094008445,0.1067854166030883,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.5458664894104004,0.050000000745058,0.2289899140596389,291.38995361328125,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8354187011719,291.3816833496094,1.0,0.1567954123020172,0.9570564031600952,0.9570564031600952,1.0,1.0,-0.5586743950843811,0.2419659495353698,0.3167084455490112,0.0811861827969551,0.0,0.0,0.0,24.909313201904297,25.0,-22.333642959594727,-2729.09521484375,33.57929611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,301.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.2421875,18000.0,0.0,0.0,0.0715849846601486,0.0,0.0,0.0,0.0,1.0,0.0055127167142927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447819456458091,0.0836048871278762,-0.0388229452073574,0.0,7.264965825015679e-05,0.0,0.0,4.364990234375,0.0,0.0,0.0,0.2946539223194122,4.0,0.0,1.0
835560,293.2453918457031,297.1499938964844,293.1499938964844,0.0029213533271104,-221.31044006347656,295.27496337890625,0.5458808541297913,0.050000000745058,0.0458418205380439,294.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.5458808541297913,0.050000000745058,0.0482736453413963,293.36260986328125,297.1499938964844,293.1499938964844,0.0050988676957786,-292.5061950683594,298.0454406738281,0.5458808541297913,0.050000000745058,0.0356547497212886,293.1361694335937,297.1499938964844,293.1499938964844,0.0618507117033004,-1676.922119140625,304.1473999023437,0.7252094149589539,0.1122094392776489,0.107015237212181,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.5458808541297913,0.050000000745058,0.228989377617836,291.275390625,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.8312072753906,291.0814514160156,1.0,0.1568180173635482,0.9572510719299316,0.9572510719299316,1.0,1.0,-0.5589491724967957,0.2421066761016845,0.3168425261974334,0.0811959952116012,0.0,0.0,8.051526674535125e-05,24.907962799072266,25.0,-1037.54736328125,-3.78438721782004e-06,33.604270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,298.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0546875,18000.0,0.0,0.0,0.0714652463793754,0.0,0.0,0.0,0.0,1.0,0.0106173865497112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005348358536139,0.0640716254711151,-0.0635367929935455,0.0,7.252814248204231e-05,0.0,0.0,3.286404609680176,0.0,0.0,0.0,0.2910493910312652,4.0,0.0,1.0
835620,293.237060546875,297.1499938964844,293.1499938964844,0.0030162271577864,-232.42874145507807,294.83990478515625,0.5459591746330261,0.050000000745058,0.0458412431180477,294.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.5459591746330261,0.050000000745058,0.0482730381190776,293.35552978515625,297.1499938964844,293.1499938964844,0.00519848940894,-302.7364501953125,297.6969909667969,0.5459591746330261,0.050000000745058,0.0356542989611625,293.13397216796875,297.1499938964844,293.1499938964844,0.0653694868087768,-1748.2889404296875,304.1434631347656,0.7266412973403931,0.112997680902481,0.1076613143086433,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.5459591746330261,0.050000000745058,0.2289865016937255,290.6595458984375,291.1499938964844,273.5233459472656,271.4647827148437,285.60260009765625,294.8177490234375,290.83154296875,1.0,0.1568673700094223,0.9576404690742492,0.9576404690742492,1.0,1.0,-0.5597190260887146,0.2424795627593994,0.3172394633293152,0.0812630653381347,0.0,0.0,0.1318486183881759,24.89736557006836,25.0,259.7003479003906,-3842.763916015625,33.66782760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,304.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3125,18000.0,0.0,0.0,0.0663680955767631,0.0,0.0,0.0,0.0,1.0,0.0029953555203974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068598702549934,0.1228869631886482,-0.0160270947962999,0.0,6.735517672495916e-05,0.0,0.0,6.503995895385742,0.0,0.0,0.0,0.3015241622924804,4.0,0.0,1.0
835680,293.237060546875,297.1499938964844,293.1499938964844,0.0030162271577864,-232.42874145507807,294.83990478515625,0.5459591746330261,0.050000000745058,0.0458412431180477,294.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.5459591746330261,0.050000000745058,0.0482730381190776,293.35552978515625,297.1499938964844,293.1499938964844,0.00519848940894,-302.7364501953125,297.6969909667969,0.5459591746330261,0.050000000745058,0.0356542989611625,293.13397216796875,297.1499938964844,293.1499938964844,0.0653694868087768,-1748.2889404296875,304.1434631347656,0.7266412973403931,0.112997680902481,0.1076613143086433,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.5459591746330261,0.050000000745058,0.2289865016937255,290.6595458984375,291.1499938964844,273.5233459472656,271.4647827148437,285.60260009765625,294.8177490234375,290.83154296875,1.0,0.1568673700094223,0.9576404690742492,0.9576404690742492,1.0,1.0,-0.5597190260887146,0.2424795627593994,0.3172394633293152,0.0812630653381347,0.0,0.0,0.1318486183881759,24.89736557006836,25.0,259.7003479003906,-3842.763916015625,33.66782760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,304.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3125,18000.0,0.0,0.0,0.0663680955767631,0.0,0.0,0.0,0.0,1.0,0.0029953555203974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068598702549934,0.1228869631886482,-0.0160270947962999,0.0,6.735517672495916e-05,0.0,0.0,6.503995895385742,0.0,0.0,0.0,0.3015241622924804,4.0,0.0,1.0
835740,293.23394775390625,297.1499938964844,293.1499938964844,0.0029216909315437,-220.79722595214844,295.2214660644531,0.5460798740386963,0.050000000745058,0.0458403564989566,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5460798740386963,0.050000000745058,0.0482721030712127,293.35113525390625,297.1499938964844,293.1499938964844,0.0050134756602346,-287.4609069824219,297.91778564453125,0.5460798740386963,0.050000000745058,0.0356536135077476,293.1317443847656,297.1499938964844,293.1499938964844,0.062752291560173,-1692.21044921875,304.14971923828125,0.7285326719284058,0.1138616502285003,0.1085122972726821,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5460798740386963,0.050000000745058,0.228982076048851,291.24298095703125,291.1499938964844,273.4666748046875,271.42364501953125,285.55224609375,294.776611328125,291.296630859375,1.0,0.1569260358810424,0.958029806613922,0.958029806613922,1.0,1.0,-0.5607320070266724,0.2429524958133697,0.3177794814109802,0.0813843607902526,0.0,0.0,0.0742220804095268,24.88053703308105,25.0,374.2056884765625,-3627.412353515625,33.748817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,304.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.623046875,18000.0,0.0,0.0,0.0690861269831657,0.0,0.0,0.0,0.0,1.0,0.0022206141147762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944038927555084,0.1035892069339752,-0.0091853151097893,0.0,7.011363777564839e-05,0.0,0.0,5.490209579467773,0.0,0.0,0.0,0.2995108067989349,4.0,0.0,1.0
835800,293.23394775390625,297.1499938964844,293.1499938964844,0.0029216909315437,-220.79722595214844,295.2214660644531,0.5460798740386963,0.050000000745058,0.0458403564989566,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5460798740386963,0.050000000745058,0.0482721030712127,293.35113525390625,297.1499938964844,293.1499938964844,0.0050134756602346,-287.4609069824219,297.91778564453125,0.5460798740386963,0.050000000745058,0.0356536135077476,293.1317443847656,297.1499938964844,293.1499938964844,0.062752291560173,-1692.21044921875,304.14971923828125,0.7285326719284058,0.1138616502285003,0.1085122972726821,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5460798740386963,0.050000000745058,0.228982076048851,291.24298095703125,291.1499938964844,273.4666748046875,271.42364501953125,285.55224609375,294.776611328125,291.296630859375,1.0,0.1569260358810424,0.958029806613922,0.958029806613922,1.0,1.0,-0.5607320070266724,0.2429524958133697,0.3177794814109802,0.0813843607902526,0.0,0.0,0.0742220804095268,24.88053703308105,25.0,374.2056884765625,-3627.412353515625,33.748817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,304.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.623046875,18000.0,0.0,0.0,0.0690861269831657,0.0,0.0,0.0,0.0,1.0,0.0022206141147762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944038927555084,0.1035892069339752,-0.0091853151097893,0.0,7.011363777564839e-05,0.0,0.0,5.490209579467773,0.0,0.0,0.0,0.2995108067989349,4.0,0.0,1.0
835860,293.2326354980469,297.1499938964844,293.1499938964844,0.0028851667884737,-217.435775756836,295.26763916015625,0.5461302399635315,0.050000000745058,0.0458399876952171,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5461302399635315,0.050000000745058,0.0482717156410217,293.3492431640625,297.1499938964844,293.1499938964844,0.0049346359446644,-282.6152648925781,297.904052734375,0.5461302399635315,0.050000000745058,0.0356533229351043,293.130859375,297.1499938964844,293.1499938964844,0.0628029704093933,-1692.1136474609375,304.149658203125,0.7299216389656067,0.1144999414682388,0.1091599240899086,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5461302399635315,0.050000000745058,0.2289802283048629,291.3460388183594,291.1499938964844,273.4100036621094,271.3824157714844,285.4874572753906,294.7077941894531,291.347900390625,1.0,0.1569871306419372,0.9582878351211548,0.9582878351211548,1.0,1.0,-0.5615057349205017,0.2433228939771652,0.3181828558444977,0.0814549848437309,0.0,0.0,0.038426898419857,24.87553024291992,25.0,127.29718017578124,-3397.2646484375,33.81827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798828125,302.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2578125,18000.0,0.0,0.0,0.0716867074370384,0.0,0.0,0.0,0.0,1.0,0.003075702348724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800083503127098,0.0968077331781387,-0.0167993810027837,0.0,7.275289681274444e-05,0.0,0.0,5.092771053314209,0.0,0.0,0.0,0.2978856861591339,4.0,0.0,1.0
835920,293.2326354980469,297.1499938964844,293.1499938964844,0.0028851667884737,-217.435775756836,295.26763916015625,0.5461302399635315,0.050000000745058,0.0458399876952171,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5461302399635315,0.050000000745058,0.0482717156410217,293.3492431640625,297.1499938964844,293.1499938964844,0.0049346359446644,-282.6152648925781,297.904052734375,0.5461302399635315,0.050000000745058,0.0356533229351043,293.130859375,297.1499938964844,293.1499938964844,0.0628029704093933,-1692.1136474609375,304.149658203125,0.7299216389656067,0.1144999414682388,0.1091599240899086,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5461302399635315,0.050000000745058,0.2289802283048629,291.3460388183594,291.1499938964844,273.4100036621094,271.3824157714844,285.4874572753906,294.7077941894531,291.347900390625,1.0,0.1569871306419372,0.9582878351211548,0.9582878351211548,1.0,1.0,-0.5615057349205017,0.2433228939771652,0.3181828558444977,0.0814549848437309,0.0,0.0,0.038426898419857,24.87553024291992,25.0,127.29718017578124,-3397.2646484375,33.81827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798828125,302.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2578125,18000.0,0.0,0.0,0.0716867074370384,0.0,0.0,0.0,0.0,1.0,0.003075702348724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800083503127098,0.0968077331781387,-0.0167993810027837,0.0,7.275289681274444e-05,0.0,0.0,5.092771053314209,0.0,0.0,0.0,0.2978856861591339,4.0,0.0,1.0
835980,293.2309265136719,297.1499938964844,293.1499938964844,0.0028686756268143,-216.3467559814453,295.23486328125,0.5461515188217163,0.050000000745058,0.0458398312330246,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5461515188217163,0.050000000745058,0.0482715480029583,293.3474426269531,297.1499938964844,293.1499938964844,0.0048850732855498,-280.256591796875,297.8344116210937,0.5461515188217163,0.050000000745058,0.0356532000005245,293.1304016113281,297.1499938964844,293.1499938964844,0.0633755102753639,-1702.94287109375,304.1488342285156,0.7310804724693298,0.1150806620717048,0.1097127422690391,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5461515188217163,0.050000000745058,0.2289794385433197,291.3327941894531,291.1499938964844,273.35333251953125,271.3411560058594,285.4271850585937,294.6468200683594,291.324951171875,1.0,0.1570480018854141,0.9585459232330322,0.9585459232330322,1.0,1.0,-0.5621677041053772,0.2436460703611374,0.318521648645401,0.0815032124519348,0.0,0.0,0.0144500862807035,24.87530899047852,25.0,-8.08074951171875,-3275.55908203125,33.88166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,302.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41015625,18000.0,0.0,0.0,0.0735488310456276,0.0,0.0,0.0,0.0,1.0,0.0038151992484927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722033977508544,0.0964739099144935,-0.0242705158889293,0.0,7.464271766366437e-05,0.0,0.0,5.055914878845215,0.0,0.0,0.0,0.2973419725894928,4.0,0.0,1.0
836040,293.2309265136719,297.1499938964844,293.1499938964844,0.0028686756268143,-216.3467559814453,295.23486328125,0.5461515188217163,0.050000000745058,0.0458398312330246,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5461515188217163,0.050000000745058,0.0482715480029583,293.3474426269531,297.1499938964844,293.1499938964844,0.0048850732855498,-280.256591796875,297.8344116210937,0.5461515188217163,0.050000000745058,0.0356532000005245,293.1304016113281,297.1499938964844,293.1499938964844,0.0633755102753639,-1702.94287109375,304.1488342285156,0.7310804724693298,0.1150806620717048,0.1097127422690391,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5461515188217163,0.050000000745058,0.2289794385433197,291.3327941894531,291.1499938964844,273.35333251953125,271.3411560058594,285.4271850585937,294.6468200683594,291.324951171875,1.0,0.1570480018854141,0.9585459232330322,0.9585459232330322,1.0,1.0,-0.5621677041053772,0.2436460703611374,0.318521648645401,0.0815032124519348,0.0,0.0,0.0144500862807035,24.87530899047852,25.0,-8.08074951171875,-3275.55908203125,33.88166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,302.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41015625,18000.0,0.0,0.0,0.0735488310456276,0.0,0.0,0.0,0.0,1.0,0.0038151992484927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722033977508544,0.0964739099144935,-0.0242705158889293,0.0,7.464271766366437e-05,0.0,0.0,5.055914878845215,0.0,0.0,0.0,0.2973419725894928,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.002862841123715,-216.098876953125,295.2089538574219,0.5461630821228027,0.050000000745058,0.0458397455513477,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5461630821228027,0.050000000745058,0.0482714585959911,293.3463439941406,297.1499938964844,293.1499938964844,0.0048640593886375,-279.4170227050781,297.7928771972656,0.5461630821228027,0.050000000745058,0.0356531329452991,293.130126953125,297.1499938964844,293.1499938964844,0.0637577399611473,-1710.336669921875,304.1483459472656,0.7316653728485107,0.1153810694813728,0.1099920496344566,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.5461630821228027,0.050000000745058,0.2289790213108062,291.311279296875,291.1499938964844,273.32501220703125,271.32049560546875,285.3980712890625,294.6181945800781,291.2989196777344,1.0,0.1570784896612167,0.9586749076843262,0.9586749076843262,1.0,1.0,-0.5625020861625671,0.2438088357448578,0.3186932802200317,0.0815285742282867,0.0,0.0,0.0058075431734323,24.87506103515625,25.0,-62.29431915283203,-3098.763916015625,33.9135856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,301.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.0742062851786613,0.0,0.0,0.0,0.0,1.0,0.004563195630908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615400448441505,0.0930729061365127,-0.0315328575670719,0.0,7.530994480475783e-05,0.0,0.0,4.867325782775879,0.0,0.0,0.0,0.2964359819889068,4.0,0.0,1.0
836160,293.2284851074219,297.1499938964844,293.1499938964844,0.0028582781087607,-216.35421752929688,295.1597595214844,0.5461775660514832,0.050000000745058,0.045839637517929,294.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648620605469,0.5461775660514832,0.050000000745058,0.0482713468372821,293.34503173828125,297.1499938964844,293.1499938964844,0.0048504704609513,-279.48590087890625,297.7348327636719,0.5461775660514832,0.050000000745058,0.0356530509889125,293.1298217773437,297.1499938964844,293.1499938964844,0.0644707232713699,-1724.6092529296875,304.1473388671875,0.7322749495506287,0.1156961321830749,0.1102823466062545,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648620605469,0.5461775660514832,0.050000000745058,0.2289784848690033,291.2552185058594,291.1499938964844,273.2966613769531,271.2998352050781,285.3695373535156,294.5906066894531,291.19366455078125,1.0,0.1571092158555984,0.958834946155548,0.958834946155548,1.0,1.0,-0.5628494620323181,0.2439776510000229,0.3188718259334564,0.081556811928749,0.0,0.0,0.0039148903451859,24.87433815002441,25.0,-350.4029846191406,-2189.506103515625,33.94632339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,298.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.201171875,18000.0,0.0,0.0,0.0744294226169586,0.0,0.0,0.0,0.0,1.0,0.0076638613827526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261074677109718,0.0774768739938736,-0.0513694062829017,0.0,7.553640170954168e-05,0.0,0.0,4.009243488311768,0.0,0.0,0.0,0.2935023009777069,4.0,0.0,1.0
836220,293.2235717773437,297.1499938964844,293.1499938964844,0.0028916497249156,-220.9498291015625,294.9388122558594,0.5462284684181213,0.050000000745058,0.0458392649888992,294.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.5462284684181213,0.050000000745058,0.0482709519565105,293.3405456542969,297.1499938964844,293.1499938964844,0.0048710755072534,-283.2320556640625,297.5309143066406,0.5462284684181213,0.050000000745058,0.0356527604162693,293.1286315917969,297.1499938964844,293.1499938964844,0.0666792541742324,-1769.2747802734375,304.1448669433594,0.7336869239807129,0.1164454296231269,0.1109474375844001,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.5462284684181213,0.050000000745058,0.228976622223854,290.9582214355469,291.1499938964844,273.239990234375,271.2584228515625,285.3183898925781,294.5455627441406,291.00250244140625,1.0,0.1571726649999618,0.9591550827026368,0.9591550827026368,1.0,1.0,-0.5636441111564636,0.2443599253892898,0.3192841708660126,0.0816278979182243,0.0,0.0,0.0552554242312908,24.869340896606445,25.0,-8.268265724182129,-3450.814697265625,34.018089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,302.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9921875,18000.0,0.0,0.0,0.0727930217981338,0.0,0.0,0.0,0.0,1.0,0.0043623778037726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800716951489448,0.1097527667880058,-0.0296810753643512,0.0,7.387566438410431e-05,0.0,0.0,5.757540702819824,0.0,0.0,0.0,0.2988772690296173,4.0,0.0,1.0
