time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2235717773437,297.1499938964844,293.1499938964844,0.0028916497249156,-220.9498291015625,294.9388122558594,0.5462284684181213,0.050000000745058,0.0458392649888992,294.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.5462284684181213,0.050000000745058,0.0482709519565105,293.3405456542969,297.1499938964844,293.1499938964844,0.0048710755072534,-283.2320556640625,297.5309143066406,0.5462284684181213,0.050000000745058,0.0356527604162693,293.1286315917969,297.1499938964844,293.1499938964844,0.0666792541742324,-1769.2747802734375,304.1448669433594,0.7336869239807129,0.1164454296231269,0.1109474375844001,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.5462284684181213,0.050000000745058,0.228976622223854,290.9582214355469,291.1499938964844,273.239990234375,271.2584228515625,285.3183898925781,294.5455627441406,291.00250244140625,1.0,0.1571726649999618,0.9591550827026368,0.9591550827026368,1.0,1.0,-0.5636441111564636,0.2443599253892898,0.3192841708660126,0.0816278979182243,0.0,0.0,0.0552554242312908,24.869340896606445,25.0,-8.268265724182129,-3450.814697265625,34.018089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,302.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9921875,18000.0,0.0,0.0,0.0727930217981338,0.0,0.0,0.0,0.0,1.0,0.0043623778037726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800716951489448,0.1097527667880058,-0.0296810753643512,0.0,7.387566438410431e-05,0.0,0.0,5.757540702819824,0.0,0.0,0.0,0.2988772690296173,4.0,0.0,1.0
836340,293.22003173828125,297.1499938964844,293.1499938964844,0.0028576906770467,-217.02134704589844,295.0465393066406,0.5463055372238159,0.050000000745058,0.0458386987447738,294.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5463055372238159,0.050000000745058,0.0482703559100627,293.3365173339844,297.1499938964844,293.1499938964844,0.00478743808344,-277.1138916015625,297.5647888183594,0.5463055372238159,0.050000000745058,0.035652320832014,293.127197265625,297.1499938964844,293.1499938964844,0.0662781596183776,-1759.2930908203125,304.14715576171875,0.7353680729866028,0.1172774583101272,0.1117331311106681,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5463055372238159,0.050000000745058,0.2289737910032272,291.1349182128906,291.1499938964844,273.1833190917969,271.2169494628906,285.263427734375,294.4951477050781,291.1509094238281,1.0,0.1572408974170684,0.9594751596450806,0.9594751596450806,1.0,1.0,-0.5645816922187805,0.2448068112134933,0.319774866104126,0.081718198955059,0.0,0.0,0.0438716560602188,24.860265731811523,25.0,89.69326782226562,-3451.866943359375,34.099849700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,302.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.54296875,18000.0,0.0,0.0,0.0737779065966606,0.0,0.0,0.0,0.0,1.0,0.0036949457135051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801586657762527,0.1032455191016197,-0.0230868514627218,0.0,7.487519906135276e-05,0.0,0.0,5.431746482849121,0.0,0.0,0.0,0.2985394299030304,4.0,0.0,1.0
836400,293.22003173828125,297.1499938964844,293.1499938964844,0.0028576906770467,-217.02134704589844,295.0465393066406,0.5463055372238159,0.050000000745058,0.0458386987447738,294.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5463055372238159,0.050000000745058,0.0482703559100627,293.3365173339844,297.1499938964844,293.1499938964844,0.00478743808344,-277.1138916015625,297.5647888183594,0.5463055372238159,0.050000000745058,0.035652320832014,293.127197265625,297.1499938964844,293.1499938964844,0.0662781596183776,-1759.2930908203125,304.14715576171875,0.7353680729866028,0.1172774583101272,0.1117331311106681,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5463055372238159,0.050000000745058,0.2289737910032272,291.1349182128906,291.1499938964844,273.1833190917969,271.2169494628906,285.263427734375,294.4951477050781,291.1509094238281,1.0,0.1572408974170684,0.9594751596450806,0.9594751596450806,1.0,1.0,-0.5645816922187805,0.2448068112134933,0.319774866104126,0.081718198955059,0.0,0.0,0.0438716560602188,24.860265731811523,25.0,89.69326782226562,-3451.866943359375,34.099849700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,302.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.54296875,18000.0,0.0,0.0,0.0737779065966606,0.0,0.0,0.0,0.0,1.0,0.0036949457135051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801586657762527,0.1032455191016197,-0.0230868514627218,0.0,7.487519906135276e-05,0.0,0.0,5.431746482849121,0.0,0.0,0.0,0.2985394299030304,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028404865879565,-215.5667419433593,295.0495300292969,0.5463629961013794,0.050000000745058,0.0458382777869701,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5463629961013794,0.050000000745058,0.0482699126005172,293.3334350585937,297.1499938964844,293.1499938964844,0.0047346521168947,-274.1422424316406,297.5228881835937,0.5463629961013794,0.050000000745058,0.0356519930064678,293.1261901855469,297.1499938964844,293.1499938964844,0.0667815431952476,-1768.3876953125,304.1472473144531,0.7369487881660461,0.1180570796132087,0.1124810874462127,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5463629961013794,0.050000000745058,0.2289716899394989,291.162841796875,291.1499938964844,273.1266784667969,271.1754150390625,285.20654296875,294.4408264160156,291.1627502441406,1.0,0.1573119908571243,0.9597915410995485,0.9597915410995485,1.0,1.0,-0.565475344657898,0.2452393323183059,0.3202359974384308,0.0817903131246566,0.0,0.0,0.0394168570637702,24.85452461242676,25.0,31.998003005981445,-3421.654052734375,34.18071365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,302.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.0749135315418243,0.0,0.0,0.0,0.0,1.0,0.0036420715041458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078078880906105,0.1006036698818206,-0.0225247871130704,0.0,7.602771802339703e-05,0.0,0.0,5.2857160568237305,0.0,0.0,0.0,0.2981179058551788,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028404865879565,-215.5667419433593,295.0495300292969,0.5463629961013794,0.050000000745058,0.0458382777869701,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5463629961013794,0.050000000745058,0.0482699126005172,293.3334350585937,297.1499938964844,293.1499938964844,0.0047346521168947,-274.1422424316406,297.5228881835937,0.5463629961013794,0.050000000745058,0.0356519930064678,293.1261901855469,297.1499938964844,293.1499938964844,0.0667815431952476,-1768.3876953125,304.1472473144531,0.7369487881660461,0.1180570796132087,0.1124810874462127,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5463629961013794,0.050000000745058,0.2289716899394989,291.162841796875,291.1499938964844,273.1266784667969,271.1754150390625,285.20654296875,294.4408264160156,291.1627502441406,1.0,0.1573119908571243,0.9597915410995485,0.9597915410995485,1.0,1.0,-0.565475344657898,0.2452393323183059,0.3202359974384308,0.0817903131246566,0.0,0.0,0.0394168570637702,24.85452461242676,25.0,31.998003005981445,-3421.654052734375,34.18071365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,302.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.0749135315418243,0.0,0.0,0.0,0.0,1.0,0.0036420715041458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078078880906105,0.1006036698818206,-0.0225247871130704,0.0,7.602771802339703e-05,0.0,0.0,5.2857160568237305,0.0,0.0,0.0,0.2981179058551788,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028295987285673,-214.7908935546875,295.0307006835937,0.5464091897010803,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5464091897010803,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.0046902573667466,-271.8591003417969,297.4647827148437,0.5464091897010803,0.050000000745058,0.0356517285108566,293.1253967285156,297.1499938964844,293.1499938964844,0.0674284100532531,-1780.5472412109375,304.1470642089844,0.7384706735610962,0.1188249439001083,0.1132070049643516,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5464091897010803,0.050000000745058,0.2289699912071228,291.1581420898437,291.1499938964844,273.07000732421875,271.1338195800781,285.15216064453125,294.3910827636719,291.1562194824219,1.0,0.157384842634201,0.9601078629493712,0.9601078629493712,1.0,1.0,-0.5663433074951172,0.2456623464822769,0.3206809759140014,0.0818543955683708,0.0,0.0,0.0385573357343673,24.85072898864746,25.0,0.4582640528678894,-3420.477783203125,34.2610969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,302.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0759002268314361,0.0,0.0,0.0,0.0,1.0,0.0036366453859955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776359513401985,0.1000961065292358,-0.022460151463747,0.0,7.702907896600664e-05,0.0,0.0,5.2562103271484375,0.0,0.0,0.0,0.2980017364025116,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028295987285673,-214.7908935546875,295.0307006835937,0.5464091897010803,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5464091897010803,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.0046902573667466,-271.8591003417969,297.4647827148437,0.5464091897010803,0.050000000745058,0.0356517285108566,293.1253967285156,297.1499938964844,293.1499938964844,0.0674284100532531,-1780.5472412109375,304.1470642089844,0.7384706735610962,0.1188249439001083,0.1132070049643516,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5464091897010803,0.050000000745058,0.2289699912071228,291.1581420898437,291.1499938964844,273.07000732421875,271.1338195800781,285.15216064453125,294.3910827636719,291.1562194824219,1.0,0.157384842634201,0.9601078629493712,0.9601078629493712,1.0,1.0,-0.5663433074951172,0.2456623464822769,0.3206809759140014,0.0818543955683708,0.0,0.0,0.0385573357343673,24.85072898864746,25.0,0.4582640528678894,-3420.477783203125,34.2610969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,302.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0759002268314361,0.0,0.0,0.0,0.0,1.0,0.0036366453859955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776359513401985,0.1000961065292358,-0.022460151463747,0.0,7.702907896600664e-05,0.0,0.0,5.2562103271484375,0.0,0.0,0.0,0.2980017364025116,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028247877489775,-214.47140502929688,295.01983642578125,0.5464316606521606,0.050000000745058,0.0458377748727798,294.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5464316606521606,0.050000000745058,0.0482693836092948,293.3292236328125,297.1499938964844,293.1499938964844,0.0046687363646924,-270.7757568359375,297.4345397949219,0.5464316606521606,0.050000000745058,0.0356516018509864,293.125,297.1499938964844,293.1499938964844,0.0677704811096191,-1787.0245361328125,304.14697265625,0.7392347455024719,0.1192129626870155,0.1135721355676651,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5464316606521606,0.050000000745058,0.2289691716432571,291.1530456542969,291.1499938964844,273.0416564941406,271.1130065917969,285.1258544921875,294.36767578125,291.150390625,1.0,0.1574218869209289,0.9602660536766052,0.9602660536766052,1.0,1.0,-0.5667799711227417,0.245874211192131,0.3209057450294494,0.0818886682391166,0.0,0.0,0.0388577729463577,24.848995208740234,25.0,-9.311416625976562,-3424.255615234375,34.301753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,302.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0763461962342262,0.0,0.0,0.0,0.0,1.0,0.0036328751593828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776419341564178,0.100061796605587,-0.0224198587238788,0.0,7.748167990939692e-05,0.0,0.0,5.253988742828369,0.0,0.0,0.0,0.2979898452758789,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028204161208122,-214.19656372070312,295.0081787109375,0.5464545488357544,0.050000000745058,0.0458376072347164,294.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5464545488357544,0.050000000745058,0.0482692047953605,293.327880859375,297.1499938964844,293.1499938964844,0.004647740162909,-269.7322692871094,297.4036560058594,0.5464545488357544,0.050000000745058,0.035651471465826,293.1246032714844,297.1499938964844,293.1499938964844,0.0681251287460327,-1793.766845703125,304.1468811035156,0.7400062680244446,0.1196053475141525,0.1139409095048904,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5464545488357544,0.050000000745058,0.2289683371782302,291.1463928222656,291.1499938964844,273.0133361816406,271.0921630859375,285.1000671386719,294.34521484375,291.1431884765625,1.0,0.1574593484401703,0.9604222774505616,0.9604222774505616,1.0,1.0,-0.56722092628479,0.2460867166519165,0.3211342096328735,0.0819264352321624,0.0,0.0,0.0397611297667026,24.84726333618164,25.0,-16.110633850097656,-3431.13916015625,34.34286880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,302.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0767618790268898,0.0,0.0,0.0,0.0,1.0,0.0036201637703925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778193697333335,0.1001082509756088,-0.0222888849675655,0.0,7.79035544837825e-05,0.0,0.0,5.256493091583252,0.0,0.0,0.0,0.2979986369609833,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028127345722168,-213.7401885986328,294.9843139648437,0.5465025305747986,0.050000000745058,0.045837253332138,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5465025305747986,0.050000000745058,0.048268835991621,293.3252258300781,297.1499938964844,293.1499938964844,0.0046068397350609,-267.712646484375,297.3412170410156,0.5465025305747986,0.050000000745058,0.0356511995196342,293.12384033203125,297.1499938964844,293.1499938964844,0.0688569471240043,-1807.72412109375,304.1466979980469,0.7415778636932373,0.1204048171639442,0.1146918386220932,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5465025305747986,0.050000000745058,0.2289665788412094,291.13092041015625,291.1499938964844,272.9566650390625,271.0504455566406,285.0501708984375,294.3027648925781,291.1275939941406,1.0,0.1575355976819992,0.9607347846031188,0.9607347846031188,1.0,1.0,-0.5681188106536865,0.2465130537748336,0.3216057419776916,0.0820171386003494,0.0,0.0,0.0433307215571403,24.843692779541016,25.0,-21.602697372436523,-3454.413330078125,34.42664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,302.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0775167271494865,0.0,0.0,0.0,0.0,1.0,0.0035540994722396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787263363599777,0.1003386750817298,-0.0216123349964618,0.0,7.866962550906464e-05,0.0,0.0,5.270020484924316,0.0,0.0,0.0,0.2980638742446899,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028127345722168,-213.7401885986328,294.9843139648437,0.5465025305747986,0.050000000745058,0.045837253332138,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5465025305747986,0.050000000745058,0.048268835991621,293.3252258300781,297.1499938964844,293.1499938964844,0.0046068397350609,-267.712646484375,297.3412170410156,0.5465025305747986,0.050000000745058,0.0356511995196342,293.12384033203125,297.1499938964844,293.1499938964844,0.0688569471240043,-1807.72412109375,304.1466979980469,0.7415778636932373,0.1204048171639442,0.1146918386220932,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5465025305747986,0.050000000745058,0.2289665788412094,291.13092041015625,291.1499938964844,272.9566650390625,271.0504455566406,285.0501708984375,294.3027648925781,291.1275939941406,1.0,0.1575355976819992,0.9607347846031188,0.9607347846031188,1.0,1.0,-0.5681188106536865,0.2465130537748336,0.3216057419776916,0.0820171386003494,0.0,0.0,0.0433307215571403,24.843692779541016,25.0,-21.602697372436523,-3454.413330078125,34.42664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,302.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0775167271494865,0.0,0.0,0.0,0.0,1.0,0.0035540994722396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787263363599777,0.1003386750817298,-0.0216123349964618,0.0,7.866962550906464e-05,0.0,0.0,5.270020484924316,0.0,0.0,0.0,0.2980638742446899,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028058607131242,-213.3292236328125,294.96270751953125,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045664017088711,-265.6888122558594,297.2803649902344,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230773925781,297.1499938964844,293.1499938964844,0.0695922300219535,-1821.752685546875,304.1465759277344,0.7431907057762146,0.1212242469191551,0.1154616624116897,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1169128417969,291.1499938964844,272.8999938964844,271.0086364746094,285.0018310546875,294.2625427246094,291.1143493652344,1.0,0.1576136797666549,0.9610472321510316,0.9610472321510316,1.0,1.0,-0.5690391063690186,0.2469395399093628,0.3220995962619781,0.082133263349533,0.0,0.0,0.0487212650477886,24.8399600982666,25.0,-18.81241035461425,-3488.145751953125,34.51259231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.0782059952616691,0.0,0.0,0.0,0.0,1.0,0.0034300812985748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711173892021,0.1006175056099891,-0.0203463919460773,0.0,7.936914335004985e-05,0.0,0.0,5.287505626678467,0.0,0.0,0.0,0.2981705069541931,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028058607131242,-213.3292236328125,294.96270751953125,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045664017088711,-265.6888122558594,297.2803649902344,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230773925781,297.1499938964844,293.1499938964844,0.0695922300219535,-1821.752685546875,304.1465759277344,0.7431907057762146,0.1212242469191551,0.1154616624116897,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1169128417969,291.1499938964844,272.8999938964844,271.0086364746094,285.0018310546875,294.2625427246094,291.1143493652344,1.0,0.1576136797666549,0.9610472321510316,0.9610472321510316,1.0,1.0,-0.5690391063690186,0.2469395399093628,0.3220995962619781,0.082133263349533,0.0,0.0,0.0487212650477886,24.8399600982666,25.0,-18.81241035461425,-3488.145751953125,34.51259231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.0782059952616691,0.0,0.0,0.0,0.0,1.0,0.0034300812985748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711173892021,0.1006175056099891,-0.0203463919460773,0.0,7.936914335004985e-05,0.0,0.0,5.287505626678467,0.0,0.0,0.0,0.2981705069541931,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.002799323759973,-212.9054412841797,294.9454345703125,0.5466081500053406,0.050000000745058,0.0458364821970462,294.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5466081500053406,0.050000000745058,0.0482680201530456,293.3199157714844,297.1499938964844,293.1499938964844,0.004525956697762,-263.6080322265625,297.2227783203125,0.5466081500053406,0.050000000745058,0.0356505960226058,293.122314453125,297.1499938964844,293.1499938964844,0.0703100338578224,-1835.4146728515625,304.1465148925781,0.7448413372039795,0.1220610365271568,0.1162487342953682,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5466081500053406,0.050000000745058,0.2289627194404602,291.1075134277344,291.1499938964844,272.84332275390625,270.966796875,284.9544982910156,294.2234191894531,291.1061096191406,1.0,0.1576936095952987,0.9613571763038636,0.9613571763038636,1.0,1.0,-0.5699799656867981,0.2473643720149994,0.3226155638694763,0.0822764039039611,0.0,0.0,0.0550762414932251,24.83616828918457,25.0,-11.799805641174316,-3528.08935546875,34.60063552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,302.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.0788775384426117,0.0,0.0,0.0,0.0,1.0,0.0032593682408332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822274759411811,0.1008463278412818,-0.0186188519001007,0.0,8.00506750238128e-05,0.0,0.0,5.303258419036865,0.0,0.0,0.0,0.2982949018478393,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.002799323759973,-212.9054412841797,294.9454345703125,0.5466081500053406,0.050000000745058,0.0458364821970462,294.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5466081500053406,0.050000000745058,0.0482680201530456,293.3199157714844,297.1499938964844,293.1499938964844,0.004525956697762,-263.6080322265625,297.2227783203125,0.5466081500053406,0.050000000745058,0.0356505960226058,293.122314453125,297.1499938964844,293.1499938964844,0.0703100338578224,-1835.4146728515625,304.1465148925781,0.7448413372039795,0.1220610365271568,0.1162487342953682,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5466081500053406,0.050000000745058,0.2289627194404602,291.1075134277344,291.1499938964844,272.84332275390625,270.966796875,284.9544982910156,294.2234191894531,291.1061096191406,1.0,0.1576936095952987,0.9613571763038636,0.9613571763038636,1.0,1.0,-0.5699799656867981,0.2473643720149994,0.3226155638694763,0.0822764039039611,0.0,0.0,0.0550762414932251,24.83616828918457,25.0,-11.799805641174316,-3528.08935546875,34.60063552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,302.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.0788775384426117,0.0,0.0,0.0,0.0,1.0,0.0032593682408332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822274759411811,0.1008463278412818,-0.0186188519001007,0.0,8.00506750238128e-05,0.0,0.0,5.303258419036865,0.0,0.0,0.0,0.2982949018478393,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027928941417485,-212.44737243652344,294.93292236328125,0.5466639399528503,0.050000000745058,0.0458360724151134,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.0044851200655102,-261.4454345703125,297.168701171875,0.5466639399528503,0.050000000745058,0.0356502793729305,293.12158203125,297.1499938964844,293.1499938964844,0.0710023567080497,-1848.548095703125,304.14654541015625,0.7465199828147888,0.122910127043724,0.1170487254858017,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5466639399528503,0.050000000745058,0.2289606630802154,291.1034545898437,291.1499938964844,272.7866516113281,270.92486572265625,284.9082946777344,294.1856384277344,291.1031799316406,1.0,0.1577753275632858,0.9616671204566956,0.9616671204566956,1.0,1.0,-0.5709361433982849,0.2477868944406509,0.3231492638587951,0.0824424549937248,0.0,0.0,0.061602272093296,24.83250999450684,25.0,-4.009490489959717,-3569.965576171875,34.690467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,302.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.0795682668685913,0.0,0.0,0.0,0.0,1.0,0.003059986513108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843507796525955,0.1009902879595756,-0.0166395064443349,0.0,8.075166988419369e-05,0.0,0.0,5.314924240112305,0.0,0.0,0.0,0.2984198033809662,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027928941417485,-212.44737243652344,294.93292236328125,0.5466639399528503,0.050000000745058,0.0458360724151134,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.0044851200655102,-261.4454345703125,297.168701171875,0.5466639399528503,0.050000000745058,0.0356502793729305,293.12158203125,297.1499938964844,293.1499938964844,0.0710023567080497,-1848.548095703125,304.14654541015625,0.7465199828147888,0.122910127043724,0.1170487254858017,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5466639399528503,0.050000000745058,0.2289606630802154,291.1034545898437,291.1499938964844,272.7866516113281,270.92486572265625,284.9082946777344,294.1856384277344,291.1031799316406,1.0,0.1577753275632858,0.9616671204566956,0.9616671204566956,1.0,1.0,-0.5709361433982849,0.2477868944406509,0.3231492638587951,0.0824424549937248,0.0,0.0,0.061602272093296,24.83250999450684,25.0,-4.009490489959717,-3569.965576171875,34.690467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,302.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.0795682668685913,0.0,0.0,0.0,0.0,1.0,0.003059986513108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843507796525955,0.1009902879595756,-0.0166395064443349,0.0,8.075166988419369e-05,0.0,0.0,5.314924240112305,0.0,0.0,0.0,0.2984198033809662,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027897206600755,-212.2069854736328,294.9283447265625,0.5466918349266052,0.050000000745058,0.045835867524147,294.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.5466918349266052,0.050000000745058,0.048267375677824,293.31610107421875,297.1499938964844,293.1499938964844,0.0044645993039011,-260.3378601074219,297.142822265625,0.5466918349266052,0.050000000745058,0.0356501191854476,293.1212463378906,297.1499938964844,293.1499938964844,0.0713385716080665,-1854.91064453125,304.14654541015625,0.7473660707473755,0.1233375594019889,0.1174520105123519,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.5466918349266052,0.050000000745058,0.2289596498012542,291.1033020019531,291.1499938964844,272.7583312988281,270.9039001464844,284.8857116699219,294.16748046875,291.1034851074219,1.0,0.1578168272972107,0.9618220925331116,0.9618220925331116,1.0,1.0,-0.5714182257652283,0.24799744784832,0.3234207928180694,0.0825316086411476,0.0,0.0,0.064735472202301,24.83080101013184,25.0,-0.5872380137443542,-3590.526611328125,34.7359504699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,302.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.079927958548069,0.0,0.0,0.0,0.0,1.0,0.0029549824539572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854078456759452,0.1010278537869453,-0.0156200099736452,0.0,8.11167192296125e-05,0.0,0.0,5.3189473152160645,0.0,0.0,0.0,0.2984786033630371,4.0,0.0,1.0
837360,293.1962585449219,297.1499938964844,293.1499938964844,0.0027865683659911,-211.96104431152344,294.9246520996094,0.5467194318771362,0.050000000745058,0.0458356663584709,294.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5467194318771362,0.050000000745058,0.048267163336277,293.3149108886719,297.1499938964844,293.1499938964844,0.0044439532794058,-259.2128295898437,297.1176147460937,0.5467194318771362,0.050000000745058,0.0356499627232551,293.12091064453125,297.1499938964844,293.1499938964844,0.0716692730784416,-1861.1624755859373,304.1465759277344,0.7482143640518188,0.1237660199403762,0.1178565099835395,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5467194318771362,0.050000000745058,0.2289586365222931,291.1041259765625,291.1499938964844,272.7300109863281,270.8829040527344,284.8633728027344,294.14971923828125,291.10467529296875,1.0,0.1578586995601654,0.961975395679474,0.961975395679474,1.0,1.0,-0.5719017386436462,0.2482076734304428,0.3236940801143646,0.0826231464743614,0.0,0.0,0.067713625729084,24.82919692993164,25.0,2.2410216331481934,-3610.42578125,34.78172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,302.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.0802981853485107,0.0,0.0,0.0,0.0,1.0,0.0028492487035691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864331200718879,0.1010460183024406,-0.0146128917112946,0.0,8.149244968080893e-05,0.0,0.0,5.321889400482178,0.0,0.0,0.0,0.2985337376594543,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027804540004581,-211.4700469970703,294.919189453125,0.5467731356620789,0.050000000745058,0.0458352714776992,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5467731356620789,0.050000000745058,0.0482667498290538,293.3126220703125,297.1499938964844,293.1499938964844,0.0044026658870279,-256.94110107421875,297.0685119628906,0.5467731356620789,0.050000000745058,0.0356496572494506,293.12030029296875,297.1499938964844,293.1499938964844,0.0723194852471351,-1873.4488525390625,304.1466369628906,0.7499140501022339,0.1246246173977851,0.1186675429344177,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5467731356620789,0.050000000745058,0.2289566844701767,291.10760498046875,291.1499938964844,272.67333984375,270.8408508300781,284.8191833496094,294.1149597167969,291.1085510253906,1.0,0.1579434424638748,0.9622820019721984,0.9622820019721984,1.0,1.0,-0.5728713870048523,0.2486283779144287,0.3242430090904236,0.0828086882829666,0.0,0.0,0.0731478706002235,24.826324462890625,25.0,5.846397399902344,-3647.79150390625,34.87397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0810663998126983,0.0,0.0,0.0,0.0,1.0,0.0026404946111142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883490294218063,0.1010402739048004,-0.0126912463456392,0.0,8.227209036704153e-05,0.0,0.0,5.325292587280273,0.0,0.0,0.0,0.2986326515674591,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027804540004581,-211.4700469970703,294.919189453125,0.5467731356620789,0.050000000745058,0.0458352714776992,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5467731356620789,0.050000000745058,0.0482667498290538,293.3126220703125,297.1499938964844,293.1499938964844,0.0044026658870279,-256.94110107421875,297.0685119628906,0.5467731356620789,0.050000000745058,0.0356496572494506,293.12030029296875,297.1499938964844,293.1499938964844,0.0723194852471351,-1873.4488525390625,304.1466369628906,0.7499140501022339,0.1246246173977851,0.1186675429344177,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5467731356620789,0.050000000745058,0.2289566844701767,291.10760498046875,291.1499938964844,272.67333984375,270.8408508300781,284.8191833496094,294.1149597167969,291.1085510253906,1.0,0.1579434424638748,0.9622820019721984,0.9622820019721984,1.0,1.0,-0.5728713870048523,0.2486283779144287,0.3242430090904236,0.0828086882829666,0.0,0.0,0.0731478706002235,24.826324462890625,25.0,5.846397399902344,-3647.79150390625,34.87397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0810663998126983,0.0,0.0,0.0,0.0,1.0,0.0026404946111142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883490294218063,0.1010402739048004,-0.0126912463456392,0.0,8.227209036704153e-05,0.0,0.0,5.325292587280273,0.0,0.0,0.0,0.2986326515674591,4.0,0.0,1.0
837540,293.19049072265625,297.1499938964844,293.1499938964844,0.0027748071588575,-211.0077209472656,294.9152526855469,0.5468245148658752,0.050000000745058,0.0458348952233791,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468245148658752,0.050000000745058,0.0482663549482822,293.3104858398437,297.1499938964844,293.1499938964844,0.0043617212213575,-254.6729888916016,297.0204162597656,0.5468245148658752,0.050000000745058,0.0356493629515171,293.1197814941406,297.1499938964844,293.1499938964844,0.0729634836316108,-1885.6314697265625,304.14666748046875,0.7516156435012817,0.1254851222038269,0.1194804534316062,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468245148658752,0.050000000745058,0.2289548069238662,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.77557373046875,294.0813293457031,291.11309814453125,1.0,0.1580293923616409,0.9625885486602784,0.9625885486602784,1.0,1.0,-0.5738434195518494,0.2490520179271698,0.3247914016246795,0.0829906016588211,0.0,0.0,0.0778892934322357,24.823881149291992,25.0,6.783194065093994,-3681.717529296875,34.96704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,303.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.0818616673350334,0.0,0.0,0.0,0.0,1.0,0.0024401585105806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900581032037735,0.1010012254118919,-0.0109431212767958,0.0,8.307918324135244e-05,0.0,0.0,5.326523303985596,0.0,0.0,0.0,0.298717200756073,4.0,0.0,1.0
837600,293.19049072265625,297.1499938964844,293.1499938964844,0.0027748071588575,-211.0077209472656,294.9152526855469,0.5468245148658752,0.050000000745058,0.0458348952233791,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468245148658752,0.050000000745058,0.0482663549482822,293.3104858398437,297.1499938964844,293.1499938964844,0.0043617212213575,-254.6729888916016,297.0204162597656,0.5468245148658752,0.050000000745058,0.0356493629515171,293.1197814941406,297.1499938964844,293.1499938964844,0.0729634836316108,-1885.6314697265625,304.14666748046875,0.7516156435012817,0.1254851222038269,0.1194804534316062,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468245148658752,0.050000000745058,0.2289548069238662,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.77557373046875,294.0813293457031,291.11309814453125,1.0,0.1580293923616409,0.9625885486602784,0.9625885486602784,1.0,1.0,-0.5738434195518494,0.2490520179271698,0.3247914016246795,0.0829906016588211,0.0,0.0,0.0778892934322357,24.823881149291992,25.0,6.783194065093994,-3681.717529296875,34.96704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,303.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.0818616673350334,0.0,0.0,0.0,0.0,1.0,0.0024401585105806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900581032037735,0.1010012254118919,-0.0109431212767958,0.0,8.307918324135244e-05,0.0,0.0,5.326523303985596,0.0,0.0,0.0,0.298717200756073,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027697931509464,-210.59698486328125,294.91192626953125,0.5468735694885254,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5468735694885254,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043212510645389,-252.42852783203125,296.9725646972656,0.5468735694885254,0.050000000745058,0.0356490835547447,293.1192932128906,297.1499938964844,293.1499938964844,0.0736103728413581,-1897.902587890625,304.1466979980469,0.753319501876831,0.126347929239273,0.1202954053878784,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5468735694885254,0.050000000745058,0.2289530038833618,291.1163024902344,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.0491638183594,291.1170654296875,1.0,0.158116340637207,0.962892472743988,0.962892472743988,1.0,1.0,-0.5748180747032166,0.2494811713695526,0.3253369033336639,0.0831632241606712,0.0,0.0,0.0820970982313156,24.82176971435547,25.0,5.890149116516113,-3712.9599609375,35.06088638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0826660171151161,0.0,0.0,0.0,0.0,1.0,0.0022482052445411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915926620364189,0.1009607017040252,-0.0093680350109934,0.0,8.389550202991813e-05,0.0,0.0,5.327321529388428,0.0,0.0,0.0,0.2987923622131347,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027697931509464,-210.59698486328125,294.91192626953125,0.5468735694885254,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5468735694885254,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043212510645389,-252.42852783203125,296.9725646972656,0.5468735694885254,0.050000000745058,0.0356490835547447,293.1192932128906,297.1499938964844,293.1499938964844,0.0736103728413581,-1897.902587890625,304.1466979980469,0.753319501876831,0.126347929239273,0.1202954053878784,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5468735694885254,0.050000000745058,0.2289530038833618,291.1163024902344,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.0491638183594,291.1170654296875,1.0,0.158116340637207,0.962892472743988,0.962892472743988,1.0,1.0,-0.5748180747032166,0.2494811713695526,0.3253369033336639,0.0831632241606712,0.0,0.0,0.0820970982313156,24.82176971435547,25.0,5.890149116516113,-3712.9599609375,35.06088638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0826660171151161,0.0,0.0,0.0,0.0,1.0,0.0022482052445411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915926620364189,0.1009607017040252,-0.0093680350109934,0.0,8.389550202991813e-05,0.0,0.0,5.327321529388428,0.0,0.0,0.0,0.2987923622131347,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027655404992401,-210.252670288086,294.90869140625,0.5469205975532532,0.050000000745058,0.045834194868803,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5469205975532532,0.050000000745058,0.0482656136155128,293.3065185546875,297.1499938964844,293.1499938964844,0.004281482193619,-250.2265472412109,296.924560546875,0.5469205975532532,0.050000000745058,0.0356488190591335,293.1188659667969,297.1499938964844,293.1499938964844,0.0742653831839561,-1910.37158203125,304.146728515625,0.7550272941589355,0.1272138655185699,0.1211131066083908,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5469205975532532,0.050000000745058,0.2289512902498245,291.1193542480469,291.1499938964844,272.5033264160156,270.71435546875,284.69024658203125,294.018310546875,291.119873046875,1.0,0.1582042127847671,0.963196337223053,0.963196337223053,1.0,1.0,-0.5757961869239807,0.2499168664216995,0.32587930560112,0.0833253189921379,0.0,0.0,0.0859623625874519,24.81990432739257,25.0,4.103673458099365,-3742.59033203125,35.15548324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0834623426198959,0.0,0.0,0.0,0.0,1.0,0.0020605251193046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930095165967941,0.1009407564997673,-0.0079312454909086,0.0,8.470366446999833e-05,0.0,0.0,5.328971862792969,0.0,0.0,0.0,0.2988636195659637,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027655404992401,-210.252670288086,294.90869140625,0.5469205975532532,0.050000000745058,0.045834194868803,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5469205975532532,0.050000000745058,0.0482656136155128,293.3065185546875,297.1499938964844,293.1499938964844,0.004281482193619,-250.2265472412109,296.924560546875,0.5469205975532532,0.050000000745058,0.0356488190591335,293.1188659667969,297.1499938964844,293.1499938964844,0.0742653831839561,-1910.37158203125,304.146728515625,0.7550272941589355,0.1272138655185699,0.1211131066083908,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5469205975532532,0.050000000745058,0.2289512902498245,291.1193542480469,291.1499938964844,272.5033264160156,270.71435546875,284.69024658203125,294.018310546875,291.119873046875,1.0,0.1582042127847671,0.963196337223053,0.963196337223053,1.0,1.0,-0.5757961869239807,0.2499168664216995,0.32587930560112,0.0833253189921379,0.0,0.0,0.0859623625874519,24.81990432739257,25.0,4.103673458099365,-3742.59033203125,35.15548324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0834623426198959,0.0,0.0,0.0,0.0,1.0,0.0020605251193046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930095165967941,0.1009407564997673,-0.0079312454909086,0.0,8.470366446999833e-05,0.0,0.0,5.328971862792969,0.0,0.0,0.0,0.2988636195659637,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027637134771794,-210.10690307617188,294.9070739746094,0.5469436645507812,0.050000000745058,0.0458340272307395,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5469436645507812,0.050000000745058,0.0482654348015785,293.3055725097656,297.1499938964844,293.1499938964844,0.0042619141750037,-249.14501953125,296.9005126953125,0.5469436645507812,0.050000000745058,0.0356486849486827,293.11865234375,297.1499938964844,293.1499938964844,0.0745966136455535,-1916.6939697265625,304.1466979980469,0.7558834552764893,0.1276482492685318,0.1215232387185096,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5469436645507812,0.050000000745058,0.2289504557847976,291.12042236328125,291.1499938964844,272.4750061035156,270.6932067871094,284.669189453125,294.0032043457031,291.12078857421875,1.0,0.1582484543323516,0.9633482694625854,0.9633482694625854,1.0,1.0,-0.576286792755127,0.2501367628574371,0.3261500000953674,0.0834036469459533,0.0,0.0,0.0878261998295784,24.81903839111328,25.0,3.133147716522217,-3757.15576171875,35.20307159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.0838532298803329,0.0,0.0,0.0,0.0,1.0,0.0019660957623273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936944037675857,0.1009435355663299,-0.0072491336613893,0.0,8.510036423103884e-05,0.0,0.0,5.330427169799805,0.0,0.0,0.0,0.2988994419574737,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027620932087302,-209.9791259765625,294.90545654296875,0.546966552734375,0.050000000745058,0.0458338595926761,294.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.546966552734375,0.050000000745058,0.0482652597129344,293.3046264648437,297.1499938964844,293.1499938964844,0.0042425682768225,-248.07693481445312,296.87646484375,0.546966552734375,0.050000000745058,0.0356485582888126,293.11846923828125,297.1499938964844,293.1499938964844,0.0749303549528122,-1923.0751953125,304.1466979980469,0.7567415833473206,0.1280837506055832,0.1219343543052673,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.546966552734375,0.050000000745058,0.2289496064186096,291.12115478515625,291.1499938964844,272.4466552734375,270.67205810546875,284.6481628417969,293.9882202148437,291.12139892578125,1.0,0.1582929044961929,0.9634986519813538,0.9634986519813538,1.0,1.0,-0.5767785906791687,0.2503573596477508,0.3264212310314178,0.0834817513823509,0.0,0.0,0.0896710008382797,24.81820678710937,25.0,2.2230474948883057,-3771.71533203125,35.250858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,303.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.0842375382781028,0.0,0.0,0.0,0.0,1.0,0.0018698109779506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943737626075744,0.1009565070271492,-0.006582748144865,0.0,8.549039193894714e-05,0.0,0.0,5.3324151039123535,0.0,0.0,0.0,0.2989361584186554,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027594533748924,-209.7747344970703,294.90240478515625,0.547012209892273,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.004205634817481,-246.0398864746093,296.8294372558594,0.547012209892273,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756045430898666,-1935.99609375,304.14666748046875,0.7584644556045532,0.1289582699537277,0.1227598264813423,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.547012209892273,0.050000000745058,0.2289479523897171,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6048583984375,293.95623779296875,291.1219177246094,1.0,0.158382385969162,0.9637993574142456,0.9637993574142456,1.0,1.0,-0.5777661204338074,0.2507999837398529,0.3269661366939544,0.0836393609642982,0.0,0.0,0.0933595672249794,24.81661796569824,25.0,0.5932221412658691,-3801.41259765625,35.347023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0849848613142967,0.0,0.0,0.0,0.0,1.0,0.0016669176984578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390442490577,0.1010166928172111,-0.0052776508964598,0.0,8.624883048469201e-05,0.0,0.0,5.338235378265381,0.0,0.0,0.0,0.2990140318870544,4.0,0.0,1.0
