time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027594533748924,-209.7747344970703,294.90240478515625,0.547012209892273,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.004205634817481,-246.0398864746093,296.8294372558594,0.547012209892273,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756045430898666,-1935.99609375,304.14666748046875,0.7584644556045532,0.1289582699537277,0.1227598264813423,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.547012209892273,0.050000000745058,0.2289479523897171,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6048583984375,293.95623779296875,291.1219177246094,1.0,0.158382385969162,0.9637993574142456,0.9637993574142456,1.0,1.0,-0.5777661204338074,0.2507999837398529,0.3269661366939544,0.0836393609642982,0.0,0.0,0.0933595672249794,24.81661796569824,25.0,0.5932221412658691,-3801.41259765625,35.347023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0849848613142967,0.0,0.0,0.0,0.0,1.0,0.0016669176984578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390442490577,0.1010166928172111,-0.0052776508964598,0.0,8.624883048469201e-05,0.0,0.0,5.338235378265381,0.0,0.0,0.0,0.2990140318870544,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027576510328799,-209.6452789306641,294.8992919921875,0.5470579266548157,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041724173352122,-244.216064453125,296.7859802246094,0.5470579266548157,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762917324900627,-1949.2142333984373,304.1466369628906,0.7601973414421082,0.1298382133245468,0.1235901266336441,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55426025390625,293.9115600585937,291.1208190917969,1.0,0.1584726125001907,0.9641001224517822,0.9641001224517822,1.0,1.0,-0.5787593722343445,0.2512447237968445,0.3275146782398224,0.0837989896535873,0.0,0.0,0.097226858139038,24.815080642700195,25.0,-1.8752154111862185,-3833.237548828125,35.44400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.0857068225741386,0.0,0.0,0.0,0.0,1.0,0.0014392804587259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971652567386627,0.1011435836553573,-0.0039783250540494,0.0,8.69815339683555e-05,0.0,0.0,5.347728729248047,0.0,0.0,0.0,0.2991028726100921,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027576510328799,-209.6452789306641,294.8992919921875,0.5470579266548157,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041724173352122,-244.216064453125,296.7859802246094,0.5470579266548157,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762917324900627,-1949.2142333984373,304.1466369628906,0.7601973414421082,0.1298382133245468,0.1235901266336441,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55426025390625,293.9115600585937,291.1208190917969,1.0,0.1584726125001907,0.9641001224517822,0.9641001224517822,1.0,1.0,-0.5787593722343445,0.2512447237968445,0.3275146782398224,0.0837989896535873,0.0,0.0,0.097226858139038,24.815080642700195,25.0,-1.8752154111862185,-3833.237548828125,35.44400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.0857068225741386,0.0,0.0,0.0,0.0,1.0,0.0014392804587259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971652567386627,0.1011435836553573,-0.0039783250540494,0.0,8.69815339683555e-05,0.0,0.0,5.347728729248047,0.0,0.0,0.0,0.2991028726100921,4.0,0.0,1.0
838260,293.1739807128906,297.1499938964844,293.1499938964844,0.0027567918878048,-209.5989990234375,294.89599609375,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041411337442696,-242.50845336914065,296.74383544921875,0.5471041202545166,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0769935175776481,-1962.7608642578125,304.1465759277344,0.7619432806968689,0.130725011229515,0.1244265884160995,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5019226074219,293.86334228515625,291.1183166503906,1.0,0.1585635691881179,0.964397430419922,0.964397430419922,1.0,1.0,-0.5797600746154785,0.2516921758651733,0.3280678987503052,0.083960972726345,0.0,0.0,0.1015239953994751,24.813533782958984,25.0,-3.454793691635132,-3867.8984375,35.541893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0864142775535583,0.0,0.0,0.0,0.0,1.0,0.001161698019132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987598598003387,0.101396657526493,-0.0026367981918156,0.0,8.769950363785028e-05,0.0,0.0,5.364279747009277,0.0,0.0,0.0,0.2992148995399475,4.0,0.0,1.0
838320,293.1739807128906,297.1499938964844,293.1499938964844,0.0027567918878048,-209.5989990234375,294.89599609375,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041411337442696,-242.50845336914065,296.74383544921875,0.5471041202545166,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0769935175776481,-1962.7608642578125,304.1465759277344,0.7619432806968689,0.130725011229515,0.1244265884160995,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5019226074219,293.86334228515625,291.1183166503906,1.0,0.1585635691881179,0.964397430419922,0.964397430419922,1.0,1.0,-0.5797600746154785,0.2516921758651733,0.3280678987503052,0.083960972726345,0.0,0.0,0.1015239953994751,24.813533782958984,25.0,-3.454793691635132,-3867.8984375,35.541893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0864142775535583,0.0,0.0,0.0,0.0,1.0,0.001161698019132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987598598003387,0.101396657526493,-0.0026367981918156,0.0,8.769950363785028e-05,0.0,0.0,5.364279747009277,0.0,0.0,0.0,0.2992148995399475,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027567241340875,-209.61212158203125,294.8936767578125,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041110049933195,-240.86021423339844,296.7030944824219,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0776996910572052,-1976.4146728515625,304.14654541015625,0.7637037634849548,0.1316191256046295,0.1252699494361877,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.1164855957031,291.1499938964844,272.2200012207031,270.5022277832031,284.4499816894531,293.81573486328125,291.1160583496094,1.0,0.1586553156375885,0.9646946787834167,0.9646946787834167,1.0,1.0,-0.5807689428329468,0.2521427273750305,0.3286262452602386,0.0841256156563758,0.0,0.0,0.1061654463410377,24.81194496154785,25.0,-3.171227216720581,-3905.10693359375,35.64075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.0871237814426422,0.0,0.0,0.0,0.0,1.0,0.0007988621946424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005314737558364,0.1018257439136505,-0.00129426328931,0.0,8.841956150718033e-05,0.0,0.0,5.390646457672119,0.0,0.0,0.0,0.299357533454895,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027567241340875,-209.61212158203125,294.8936767578125,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041110049933195,-240.86021423339844,296.7030944824219,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0776996910572052,-1976.4146728515625,304.14654541015625,0.7637037634849548,0.1316191256046295,0.1252699494361877,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.1164855957031,291.1499938964844,272.2200012207031,270.5022277832031,284.4499816894531,293.81573486328125,291.1160583496094,1.0,0.1586553156375885,0.9646946787834167,0.9646946787834167,1.0,1.0,-0.5807689428329468,0.2521427273750305,0.3286262452602386,0.0841256156563758,0.0,0.0,0.1061654463410377,24.81194496154785,25.0,-3.171227216720581,-3905.10693359375,35.64075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.0871237814426422,0.0,0.0,0.0,0.0,1.0,0.0007988621946424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005314737558364,0.1018257439136505,-0.00129426328931,0.0,8.841956150718033e-05,0.0,0.0,5.390646457672119,0.0,0.0,0.0,0.299357533454895,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027569304220378,-209.63417053222656,294.89312744140625,0.5471746325492859,0.050000000745058,0.0458323396742343,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746325492859,0.050000000745058,0.0482636615633964,293.2889709472656,297.1499938964844,293.1499938964844,0.0040962877683341,-240.0509033203125,296.68341064453125,0.5471746325492859,0.050000000745058,0.0356473736464977,293.1169128417969,297.1499938964844,293.1499938964844,0.0780520364642143,-1983.2305908203125,304.14654541015625,0.7645889520645142,0.1320686489343643,0.125694066286087,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746325492859,0.050000000745058,0.2289420217275619,291.1156005859375,291.1499938964844,272.1916809082031,270.4809265136719,284.42431640625,293.7924499511719,291.11529541015625,1.0,0.158701479434967,0.9648433327674866,0.9648433327674866,1.0,1.0,-0.5812762975692749,0.252369076013565,0.3289072513580322,0.0842089280486106,0.0,0.0,0.1085502728819847,24.811145782470703,25.0,-2.552086114883423,-3924.271240234375,35.69054412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.0874845162034034,0.0,0.0,0.0,0.0,1.0,0.0005683022318407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014619171619415,0.1021478995680809,-0.0006859832210466,0.0,8.87856658664532e-05,0.0,0.0,5.409698963165283,0.0,0.0,0.0,0.2994441390037536,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027572852559387,-209.66514587402344,294.8930053710937,0.5471983551979065,0.050000000745058,0.0458321645855903,294.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5471983551979065,0.050000000745058,0.0482634790241718,293.2870178222656,297.1499938964844,293.1499938964844,0.0040817726403474,-239.2492218017578,296.6641540527344,0.5471983551979065,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0784032568335533,-1990.025634765625,304.1465148925781,0.7654771208763123,0.1325197070837021,0.1261196732521057,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5471983551979065,0.050000000745058,0.2289411574602127,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3988952636719,293.76959228515625,291.11480712890625,1.0,0.1587478369474411,0.9649903178215028,0.9649903178215028,1.0,1.0,-0.5817854404449463,0.2525960505008697,0.3291893899440765,0.0842928513884544,0.0,0.0,0.1109455674886703,24.810348510742188,25.0,-1.77389657497406,-3943.591064453125,35.740562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.0878516435623169,0.0,0.0,0.0,0.0,1.0,0.0002842060057446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024091690778732,0.1026087328791618,-0.0001995623752009,0.0,8.915824582800269e-05,0.0,0.0,5.436204433441162,0.0,0.0,0.0,0.2995480597019195,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027584000490605,-209.75112915039065,294.89410400390625,0.5472459197044373,0.050000000745058,0.0458318218588829,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.004053252749145,-237.6643829345703,296.6269836425781,0.5472459197044373,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0791019424796104,-2003.5460205078125,304.1465148925781,0.7672601342201233,0.1334253102540969,0.1269745081663131,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34881591796875,293.7251892089844,291.1147155761719,1.0,0.1588411182165146,0.96528422832489,0.96528422832489,1.0,1.0,-0.5828080773353577,0.2530515193939209,0.3297565579414367,0.0844624191522598,0.0,0.0,0.1156901717185974,24.80879783630371,25.0,-0.148350715637207,-3982.18701171875,35.84122848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.0886081233620643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043198183178901,0.1043240278959274,-4.215398348605959e-06,0.0,8.992598304757848e-05,0.0,0.0,5.531869411468506,0.0,0.0,0.0,0.2998484969139099,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027584000490605,-209.75112915039065,294.89410400390625,0.5472459197044373,0.050000000745058,0.0458318218588829,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.004053252749145,-237.6643829345703,296.6269836425781,0.5472459197044373,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0791019424796104,-2003.5460205078125,304.1465148925781,0.7672601342201233,0.1334253102540969,0.1269745081663131,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34881591796875,293.7251892089844,291.1147155761719,1.0,0.1588411182165146,0.96528422832489,0.96528422832489,1.0,1.0,-0.5828080773353577,0.2530515193939209,0.3297565579414367,0.0844624191522598,0.0,0.0,0.1156901717185974,24.80879783630371,25.0,-0.148350715637207,-3982.18701171875,35.84122848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.0886081233620643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043198183178901,0.1043240278959274,-4.215398348605959e-06,0.0,8.992598304757848e-05,0.0,0.0,5.531869411468506,0.0,0.0,0.0,0.2998484969139099,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027600587345659,-209.87081909179688,294.89678955078125,0.5472931861877441,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472931861877441,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040254369378089,-236.1073608398437,296.5914306640625,0.5472931861877441,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0797956809401512,-2016.976318359375,304.1465148925781,0.7690487504005432,0.1343341916799545,0.1278328597545623,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472931861877441,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2996826171875,293.6824035644531,291.11553955078125,1.0,0.1589350998401641,0.9655781388282776,0.9655781388282776,1.0,1.0,-0.5838349461555481,0.2535083293914795,0.3303266167640686,0.0846340432763099,0.0,0.0,0.1202788576483726,24.807353973388672,25.0,1.2047115564346311,-4020.279052734375,35.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,303.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.0893967747688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062189787626266,0.1062231957912445,-4.218288722768193e-06,0.0,9.072636748896912e-05,0.0,0.0,5.638332366943359,0.0,0.0,0.0,0.3001826703548431,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027600587345659,-209.87081909179688,294.89678955078125,0.5472931861877441,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472931861877441,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040254369378089,-236.1073608398437,296.5914306640625,0.5472931861877441,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0797956809401512,-2016.976318359375,304.1465148925781,0.7690487504005432,0.1343341916799545,0.1278328597545623,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472931861877441,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2996826171875,293.6824035644531,291.11553955078125,1.0,0.1589350998401641,0.9655781388282776,0.9655781388282776,1.0,1.0,-0.5838349461555481,0.2535083293914795,0.3303266167640686,0.0846340432763099,0.0,0.0,0.1202788576483726,24.807353973388672,25.0,1.2047115564346311,-4020.279052734375,35.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,303.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.0893967747688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062189787626266,0.1062231957912445,-4.218288722768193e-06,0.0,9.072636748896912e-05,0.0,0.0,5.638332366943359,0.0,0.0,0.0,0.3001826703548431,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027635539881885,-210.1248321533203,294.902099609375,0.5473549365997314,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549365997314,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039997156709432,-234.65956115722656,296.55865478515625,0.5473549365997314,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805270299315452,-2031.157470703125,304.1464538574219,0.770962119102478,0.1353352516889572,0.12874536216259,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549365997314,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2514343261719,293.6411437988281,291.11688232421875,1.0,0.1590306907892227,0.965869128704071,0.965869128704071,1.0,1.0,-0.5849257707595825,0.2539916336536407,0.3309341669082641,0.0848198160529136,0.0,0.0,0.1246487349271774,24.80367851257324,25.0,1.9097142219543457,-4057.50048828125,36.048439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,303.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.0902153253555297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080659925937652,0.1080702170729637,-4.221245035296306e-06,0.0,9.155708539765328e-05,0.0,0.0,5.742303371429443,0.0,0.0,0.0,0.3005131781101227,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027635539881885,-210.1248321533203,294.902099609375,0.5473549365997314,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549365997314,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039997156709432,-234.65956115722656,296.55865478515625,0.5473549365997314,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805270299315452,-2031.157470703125,304.1464538574219,0.770962119102478,0.1353352516889572,0.12874536216259,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549365997314,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2514343261719,293.6411437988281,291.11688232421875,1.0,0.1590306907892227,0.965869128704071,0.965869128704071,1.0,1.0,-0.5849257707595825,0.2539916336536407,0.3309341669082641,0.0848198160529136,0.0,0.0,0.1246487349271774,24.80367851257324,25.0,1.9097142219543457,-4057.50048828125,36.048439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,303.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.0902153253555297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080659925937652,0.1080702170729637,-4.221245035296306e-06,0.0,9.155708539765328e-05,0.0,0.0,5.742303371429443,0.0,0.0,0.0,0.3005131781101227,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027693004813045,-210.5489501953125,294.91064453125,0.54744952917099,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039766612462699,-233.35874938964844,296.5293884277344,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813612639904022,-2047.376220703125,304.146240234375,0.7731755971908569,0.1364684998989105,0.1297886073589325,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20458984375,293.6021728515625,291.1181945800781,1.0,0.159130722284317,0.9661601185798644,0.9661601185798644,1.0,1.0,-0.5861713290214539,0.2545395791530609,0.3316317796707153,0.0850388705730438,0.0,0.0,0.1288294047117233,24.794998168945312,25.0,1.852638840675354,-4094.07470703125,36.16505813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,304.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.091057501733303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098579838871955,0.109862208366394,-4.224144504405558e-06,0.0,9.24117921385914e-05,0.0,0.0,5.843449592590332,0.0,0.0,0.0,0.3008358478546142,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027693004813045,-210.5489501953125,294.91064453125,0.54744952917099,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039766612462699,-233.35874938964844,296.5293884277344,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813612639904022,-2047.376220703125,304.146240234375,0.7731755971908569,0.1364684998989105,0.1297886073589325,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20458984375,293.6021728515625,291.1181945800781,1.0,0.159130722284317,0.9661601185798644,0.9661601185798644,1.0,1.0,-0.5861713290214539,0.2545395791530609,0.3316317796707153,0.0850388705730438,0.0,0.0,0.1288294047117233,24.794998168945312,25.0,1.852638840675354,-4094.07470703125,36.16505813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,304.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.091057501733303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098579838871955,0.109862208366394,-4.224144504405558e-06,0.0,9.24117921385914e-05,0.0,0.0,5.843449592590332,0.0,0.0,0.0,0.3008358478546142,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027729528956115,-210.8206329345703,294.9159240722656,0.5475039482116699,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475039482116699,0.050000000745058,0.0482611432671546,293.2678527832031,297.1499938964844,293.1499938964844,0.003966060001403,-232.7603759765625,296.515869140625,0.5475039482116699,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.0818076655268669,-2056.069091796875,304.1461181640625,0.7743627429008484,0.1370700448751449,0.1303465068340301,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475039482116699,0.050000000745058,0.2289300858974456,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1817932128906,293.58367919921875,291.11871337890625,1.0,0.1591827869415283,0.966305673122406,0.966305673122406,1.0,1.0,-0.5868371725082397,0.254831463098526,0.3320057094097137,0.0851578265428543,0.0,0.0,0.1308698803186416,24.789649963378903,25.0,1.689806580543518,-4112.2255859375,36.22680282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,304.06353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.0914850607514381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107408925890922,0.1107451170682907,-4.225572411087342e-06,0.0,9.284570842282848e-05,0.0,0.0,5.893368721008301,0.0,0.0,0.0,0.300995260477066,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027770660817623,-211.1275787353516,294.9217834472656,0.5475612878799438,0.050000000745058,0.0458295345306396,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.0039559979923069,-232.1923675537109,296.5030212402344,0.5475612878799438,0.050000000745058,0.0356451943516731,293.11260986328125,297.1499938964844,293.1499938964844,0.0822689011693,-2065.05908203125,304.14599609375,0.7755892276763916,0.1376899629831314,0.1309227496385574,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.2289280146360397,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1593017578125,293.5657958984375,291.11920166015625,1.0,0.1592362076044082,0.9664483666419984,0.9664483666419984,1.0,1.0,-0.5875248312950134,0.2551323473453522,0.3323924541473388,0.0852816551923751,0.0,0.0,0.13288514316082,24.78394317626953,25.0,1.5136648416519165,-4130.345703125,36.290470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.369140625,18000.0,0.0,0.0,0.0919155478477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116190180182457,0.1116232499480247,-4.226992132316809e-06,0.0,9.328260057372972e-05,0.0,0.0,5.943071842193604,0.0,0.0,0.0,0.3011540472507477,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027866966556757,-211.8485565185547,294.9353332519531,0.5476824045181274,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824045181274,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.003937529399991,-231.1494140625,296.4793701171875,0.5476824045181274,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.0832331106066703,-2083.876220703125,304.1457214355469,0.7781504392623901,0.1389821469783783,0.132127046585083,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824045181274,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1154479980469,293.5318298339844,291.1200256347656,1.0,0.1593476235866546,0.9667338132858276,0.9667338132858276,1.0,1.0,-0.5889618396759033,0.2557596266269684,0.3332022130489349,0.0855434238910675,0.0,0.0,0.1368428468704223,24.77183723449707,25.0,1.2104504108428955,-4166.53515625,36.42359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,304.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.0927828550338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133624091744422,0.1133666336536407,-4.229816113365814e-06,0.0,9.416280954610556e-05,0.0,0.0,6.041923999786377,0.0,0.0,0.0,0.3014702200889587,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027866966556757,-211.8485565185547,294.9353332519531,0.5476824045181274,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824045181274,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.003937529399991,-231.1494140625,296.4793701171875,0.5476824045181274,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.0832331106066703,-2083.876220703125,304.1457214355469,0.7781504392623901,0.1389821469783783,0.132127046585083,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824045181274,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1154479980469,293.5318298339844,291.1200256347656,1.0,0.1593476235866546,0.9667338132858276,0.9667338132858276,1.0,1.0,-0.5889618396759033,0.2557596266269684,0.3332022130489349,0.0855434238910675,0.0,0.0,0.1368428468704223,24.77183723449707,25.0,1.2104504108428955,-4166.53515625,36.42359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,304.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.0927828550338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133624091744422,0.1133666336536407,-4.229816113365814e-06,0.0,9.416280954610556e-05,0.0,0.0,6.041923999786377,0.0,0.0,0.0,0.3014702200889587,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0027980671729892,-212.70166015625,294.9511413574219,0.5478091835975647,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478091835975647,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039210985414683,-230.220703125,296.4582824707031,0.5478091835975647,0.050000000745058,0.0356438010931015,293.109130859375,297.1499938964844,293.1499938964844,0.0842446982860565,-2103.646728515625,304.1454772949219,0.7808310389518738,0.1403349339962005,0.133390724658966,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0728759765625,293.5000305175781,291.1207580566406,1.0,0.1594650596380233,0.967019259929657,0.967019259929657,1.0,1.0,-0.5904697775840759,0.2564160227775574,0.3340537548065185,0.0858219042420387,0.0,0.0,0.1407127678394317,24.759307861328125,25.0,1.0232709646224976,-4202.72509765625,36.56385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.093653991818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150924935936927,0.1150967255234718,-4.2326300899731e-06,0.0,9.504688932793216e-05,0.0,0.0,6.140257835388184,0.0,0.0,0.0,0.301785260438919,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0027980671729892,-212.70166015625,294.9511413574219,0.5478091835975647,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478091835975647,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039210985414683,-230.220703125,296.4582824707031,0.5478091835975647,0.050000000745058,0.0356438010931015,293.109130859375,297.1499938964844,293.1499938964844,0.0842446982860565,-2103.646728515625,304.1454772949219,0.7808310389518738,0.1403349339962005,0.133390724658966,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0728759765625,293.5000305175781,291.1207580566406,1.0,0.1594650596380233,0.967019259929657,0.967019259929657,1.0,1.0,-0.5904697775840759,0.2564160227775574,0.3340537548065185,0.0858219042420387,0.0,0.0,0.1407127678394317,24.759307861328125,25.0,1.0232709646224976,-4202.72509765625,36.56385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.093653991818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150924935936927,0.1150967255234718,-4.2326300899731e-06,0.0,9.504688932793216e-05,0.0,0.0,6.140257835388184,0.0,0.0,0.0,0.301785260438919,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028111224528402,-213.6821136474609,294.9692077636719,0.5479393005371094,0.050000000745058,0.0458268076181411,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393005371094,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039066281169652,-229.40171813964844,296.439697265625,0.5479393005371094,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0852981805801391,-2124.26171875,304.1452331542969,0.7836134433746338,0.1417422443628311,0.1347074657678604,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393005371094,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314636230469,293.4702453613281,291.1214294433594,1.0,0.1595886796712875,0.9672984480857848,0.9672984480857848,1.0,1.0,-0.5920411944389343,0.2570982277393341,0.3349429666996002,0.0861157178878784,0.0,0.0,0.1444949209690094,24.74673652648925,25.0,0.9473982453346252,-4238.91650390625,36.710914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0945242196321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168088391423225,0.1168130710721015,-4.235438154864824e-06,0.0,9.593006689101458e-05,0.0,0.0,6.238054275512695,0.0,0.0,0.0,0.3020991384983063,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028111224528402,-213.6821136474609,294.9692077636719,0.5479393005371094,0.050000000745058,0.0458268076181411,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393005371094,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039066281169652,-229.40171813964844,296.439697265625,0.5479393005371094,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0852981805801391,-2124.26171875,304.1452331542969,0.7836134433746338,0.1417422443628311,0.1347074657678604,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393005371094,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314636230469,293.4702453613281,291.1214294433594,1.0,0.1595886796712875,0.9672984480857848,0.9672984480857848,1.0,1.0,-0.5920411944389343,0.2570982277393341,0.3349429666996002,0.0861157178878784,0.0,0.0,0.1444949209690094,24.74673652648925,25.0,0.9473982453346252,-4238.91650390625,36.710914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0945242196321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168088391423225,0.1168130710721015,-4.235438154864824e-06,0.0,9.593006689101458e-05,0.0,0.0,6.238054275512695,0.0,0.0,0.0,0.3020991384983063,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028258045203983,-214.7850646972656,294.9894714355469,0.5480713248252869,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038940382655709,-228.68785095214844,296.4235534667969,0.5480713248252869,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863890126347541,-2145.630126953125,304.1449890136719,0.7864828109741211,0.1431988328695297,0.1360719501972198,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9911804199219,293.4422912597656,291.1221008300781,1.0,0.1597183495759964,0.967577576637268,0.967577576637268,1.0,1.0,-0.5936697721481323,0.2578035891056061,0.3358662128448486,0.086423859000206,0.0,0.0,0.1481862515211105,24.73436546325684,25.0,0.941228449344635,-4275.06884765625,36.86444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.0953895449638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185090839862823,0.118513323366642,-4.238242127030389e-06,0.0,9.680826042313127e-05,0.0,0.0,6.3351826667785645,0.0,0.0,0.0,0.302410751581192,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028258045203983,-214.7850646972656,294.9894714355469,0.5480713248252869,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038940382655709,-228.68785095214844,296.4235534667969,0.5480713248252869,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863890126347541,-2145.630126953125,304.1449890136719,0.7864828109741211,0.1431988328695297,0.1360719501972198,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9911804199219,293.4422912597656,291.1221008300781,1.0,0.1597183495759964,0.967577576637268,0.967577576637268,1.0,1.0,-0.5936697721481323,0.2578035891056061,0.3358662128448486,0.086423859000206,0.0,0.0,0.1481862515211105,24.73436546325684,25.0,0.941228449344635,-4275.06884765625,36.86444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.0953895449638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185090839862823,0.118513323366642,-4.238242127030389e-06,0.0,9.680826042313127e-05,0.0,0.0,6.3351826667785645,0.0,0.0,0.0,0.302410751581192,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028337526600807,-215.38218688964844,295.0004577636719,0.5481377243995667,0.050000000745058,0.0458253808319568,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.0482563339173793,293.2380676269531,297.1499938964844,293.1499938964844,0.0038884428795427,-228.3700561523437,296.4164123535156,0.5481377243995667,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869475901126861,-2156.579345703125,304.1448974609375,0.7879467010498047,0.1439445465803146,0.1367710530757904,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.971435546875,293.42901611328125,291.1224670410156,1.0,0.1597854644060135,0.9677171111106871,0.9677171111106871,1.0,1.0,-0.5945042967796326,0.2581644356250763,0.3363398611545563,0.0865830853581428,0.0,0.0,0.1499960869550705,24.72830390930176,25.0,0.9483259916305542,-4293.1083984375,36.943580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.0958192571997642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193518787622451,0.1193561181426048,-4.239639110892313e-06,0.0,9.72443594946526e-05,0.0,0.0,6.383420944213867,0.0,0.0,0.0,0.3025654256343841,4.0,0.0,1.0
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028420786838978,-216.0076904296875,295.0119323730469,0.548204243183136,0.050000000745058,0.0458249039947986,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548204243183136,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038832819554954,-228.0765991210937,296.4098205566406,0.548204243183136,0.050000000745058,0.0356415919959545,293.1036071777344,297.1499938964844,293.1499938964844,0.0875139459967613,-2167.685546875,304.1448059082031,0.7894270420074463,0.1447006314992904,0.1374801248311996,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548204243183136,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9519348144531,293.4161071777344,291.122802734375,1.0,0.1598539650440216,0.967852771282196,0.967852771282196,1.0,1.0,-0.5953507423400879,0.2585300207138061,0.3368207514286041,0.0867454186081886,0.0,0.0,0.1517832279205322,24.72233772277832,25.0,0.9546993970870972,-4311.12109375,37.0241584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.0962466448545456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201899796724319,0.1201942190527916,-4.24103291152278e-06,0.0,9.767810843186452e-05,0.0,0.0,6.431450366973877,0.0,0.0,0.0,0.302719384431839,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028598981443792,-217.346435546875,295.0364990234375,0.548337459564209,0.050000000745058,0.0458239465951919,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548337459564209,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038742965552955,-227.5647430419922,296.3983764648437,0.548337459564209,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886700004339218,-2190.36572265625,304.14459228515625,0.7924346923828125,0.1462435722351074,0.1389279514551162,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548337459564209,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136657714844,293.3915100097656,291.1235046386719,1.0,0.1599952429533004,0.9681240916252136,0.9681240916252136,1.0,1.0,-0.5970792770385742,0.2592754364013672,0.3378038704395294,0.0870795175433158,0.0,0.0,0.1552873998880386,24.710731506347656,25.0,0.9532274603843688,-4347.03369140625,37.18968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.0970930755138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218502596020698,0.1218545064330101,-4.243806415615836e-06,0.0,9.853712981566788e-05,0.0,0.0,6.526775360107422,0.0,0.0,0.0,0.3030247390270233,4.0,0.0,1.0
