time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028598981443792,-217.346435546875,295.0364990234375,0.548337459564209,0.050000000745058,0.0458239465951919,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548337459564209,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038742965552955,-227.5647430419922,296.3983764648437,0.548337459564209,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886700004339218,-2190.36572265625,304.14459228515625,0.7924346923828125,0.1462435722351074,0.1389279514551162,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548337459564209,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136657714844,293.3915100097656,291.1235046386719,1.0,0.1599952429533004,0.9681240916252136,0.9681240916252136,1.0,1.0,-0.5970792770385742,0.2592754364013672,0.3378038704395294,0.0870795175433158,0.0,0.0,0.1552873998880386,24.710731506347656,25.0,0.9532274603843688,-4347.03369140625,37.18968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.0970930755138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218502596020698,0.1218545064330101,-4.243806415615836e-06,0.0,9.853712981566788e-05,0.0,0.0,6.526775360107422,0.0,0.0,0.0,0.3030247390270233,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028792356606572,-218.7992401123047,295.0631103515625,0.548470675945282,0.050000000745058,0.0458229929208755,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470675945282,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.003867044346407,-227.1504669189453,296.3891906738281,0.548470675945282,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898550674319267,-2213.62548828125,304.1444396972656,0.7954962849617004,0.147824540734291,0.1404123455286026,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470675945282,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763122558594,293.36846923828125,291.1241760253906,1.0,0.1601419150829315,0.9683954119682312,0.9683954119682312,1.0,1.0,-0.59885174036026,0.2600383758544922,0.3388133943080902,0.0874255299568176,0.0,0.0,0.1587030887603759,24.699583053588867,25.0,0.9232993125915528,-4382.7861328125,37.36075210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.097927302122116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234900951385498,0.12349434196949,-4.246560820320156e-06,0.0,9.938376024365424e-05,0.0,0.0,6.621159553527832,0.0,0.0,0.0,0.3033268749713897,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028792356606572,-218.7992401123047,295.0631103515625,0.548470675945282,0.050000000745058,0.0458229929208755,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470675945282,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.003867044346407,-227.1504669189453,296.3891906738281,0.548470675945282,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898550674319267,-2213.62548828125,304.1444396972656,0.7954962849617004,0.147824540734291,0.1404123455286026,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470675945282,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763122558594,293.36846923828125,291.1241760253906,1.0,0.1601419150829315,0.9683954119682312,0.9683954119682312,1.0,1.0,-0.59885174036026,0.2600383758544922,0.3388133943080902,0.0874255299568176,0.0,0.0,0.1587030887603759,24.699583053588867,25.0,0.9232993125915528,-4382.7861328125,37.36075210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.097927302122116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234900951385498,0.12349434196949,-4.246560820320156e-06,0.0,9.938376024365424e-05,0.0,0.0,6.621159553527832,0.0,0.0,0.0,0.3033268749713897,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029000686481595,-220.3643951416016,295.0917053222656,0.5486037135124207,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037135124207,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038614929653704,-226.8322296142578,296.3822021484375,0.5486037135124207,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910674855113029,-2237.42626953125,304.1442565917969,0.7986034154891968,0.1494408547878265,0.1419306993484497,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037135124207,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83984375,293.3468933105469,291.1247863769531,1.0,0.1602937281131744,0.96866112947464,0.96866112947464,1.0,1.0,-0.6006649732589722,0.2608173787593841,0.339847594499588,0.0877827778458595,0.0,0.0,0.1620372980833053,24.688905715942383,25.0,0.8662539124488831,-4418.37841796875,37.53708267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.0987486019730568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251111477613449,0.1251153945922851,-4.249297944625141e-06,0.0,0.000100217279396,0.0,0.0,6.714692115783691,0.0,0.0,0.0,0.3036260306835174,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029000686481595,-220.3643951416016,295.0917053222656,0.5486037135124207,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037135124207,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038614929653704,-226.8322296142578,296.3822021484375,0.5486037135124207,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910674855113029,-2237.42626953125,304.1442565917969,0.7986034154891968,0.1494408547878265,0.1419306993484497,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037135124207,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83984375,293.3468933105469,291.1247863769531,1.0,0.1602937281131744,0.96866112947464,0.96866112947464,1.0,1.0,-0.6006649732589722,0.2608173787593841,0.339847594499588,0.0877827778458595,0.0,0.0,0.1620372980833053,24.688905715942383,25.0,0.8662539124488831,-4418.37841796875,37.53708267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.0987486019730568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251111477613449,0.1251153945922851,-4.249297944625141e-06,0.0,0.000100217279396,0.0,0.0,6.714692115783691,0.0,0.0,0.0,0.3036260306835174,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029224215541034,-222.043685913086,295.122314453125,0.5487364530563354,0.050000000745058,0.0458210930228233,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038576666265726,-226.61163330078125,296.3774108886719,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923066437244415,-2261.74951171875,304.14410400390625,0.8017501831054688,0.1510911732912063,0.1434816569089889,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8042297363281,293.3267822265625,291.1253662109375,1.0,0.1604505628347396,0.9689267873764038,0.9689267873764038,1.0,1.0,-0.6025173664093018,0.2616119086742401,0.3409054279327392,0.0881510227918624,0.0,0.0,0.1652964651584625,24.678709030151367,25.0,0.7866694927215576,-4453.810546875,37.71857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0995566323399543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267150640487671,0.1267193108797073,-4.252018243278144e-06,0.0,0.0001010373234748,0.0,0.0,6.807460784912109,0.0,0.0,0.0,0.3039225041866302,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029224215541034,-222.043685913086,295.122314453125,0.5487364530563354,0.050000000745058,0.0458210930228233,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038576666265726,-226.61163330078125,296.3774108886719,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923066437244415,-2261.74951171875,304.14410400390625,0.8017501831054688,0.1510911732912063,0.1434816569089889,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8042297363281,293.3267822265625,291.1253662109375,1.0,0.1604505628347396,0.9689267873764038,0.9689267873764038,1.0,1.0,-0.6025173664093018,0.2616119086742401,0.3409054279327392,0.0881510227918624,0.0,0.0,0.1652964651584625,24.678709030151367,25.0,0.7866694927215576,-4453.810546875,37.71857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0995566323399543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267150640487671,0.1267193108797073,-4.252018243278144e-06,0.0,0.0001010373234748,0.0,0.0,6.807460784912109,0.0,0.0,0.0,0.3039225041866302,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029341764748096,-222.9267578125,295.13836669921875,0.5488026738166809,0.050000000745058,0.0458206199109554,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.0482513196766376,293.206298828125,297.1499938964844,293.1499938964844,0.0038564060814678,-226.538314819336,296.3758544921875,0.5488026738166809,0.050000000745058,0.0356382578611373,293.0958251953125,297.1499938964844,293.1499938964844,0.0929360836744308,-2274.10107421875,304.14404296875,0.8033366203308105,0.1519286483526229,0.1442689597606659,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7867431640625,293.3172302246094,291.1256408691406,1.0,0.1605308204889297,0.9690596461296082,0.9690596461296082,1.0,1.0,-0.6034577488899231,0.2620148062705993,0.3414429426193237,0.0883391723036766,0.0,0.0,0.1669003814458847,24.673791885375977,25.0,0.7430340647697449,-4471.47021484375,37.81122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.0999557748436927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275114268064499,0.1275156736373901,-4.2533738451311365e-06,0.0,0.000101442405139,0.0,0.0,6.853605270385742,0.0,0.0,0.0,0.3040699064731598,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029462897218763,-223.836654663086,295.1549072265625,0.5488687753677368,0.050000000745058,0.0458201467990875,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488687753677368,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038555511273443,-226.4879913330078,296.37481689453125,0.5488687753677368,0.050000000745058,0.0356378927826881,293.0950012207031,297.1499938964844,293.1499938964844,0.0935714766383171,-2286.56591796875,304.1439819335937,0.8049296736717224,0.1527735143899917,0.1450632810592651,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488687753677368,0.050000000745058,0.2288811206817627,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7694702148437,293.3080139160156,291.1258850097656,1.0,0.1606121808290481,0.9691891670227052,0.9691891670227052,1.0,1.0,-0.6044065952301025,0.2624209821224212,0.3419856429100036,0.0885297507047653,0.0,0.0,0.1684897243976593,24.668983459472656,25.0,0.6998025178909302,-4489.10400390625,37.905033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9375,18000.0,0.0,0.0,0.1003520712256431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283051818609237,0.128309428691864,-4.254727173247375e-06,0.0,0.0001018445909721,0.0,0.0,6.89965295791626,0.0,0.0,0.0,0.3042169213294983,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029720917809754,-225.7714080810547,295.190185546875,0.5490044355392456,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044355392456,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038553785998374,-226.47125244140625,296.3748474121094,0.5490044355392456,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948670953512191,-2311.962158203125,304.1438293457031,0.8081340789794922,0.1545072197914123,0.1466854661703109,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044355392456,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268005371094,1.0,0.1607785522937774,0.9694482088088988,0.9694482088088988,1.0,1.0,-0.6063442826271057,0.2632494866847992,0.3430948257446289,0.0889212414622306,0.0,0.0,0.1715739220380783,24.65913963317871,25.0,1.55376935005188,-4523.17578125,38.09710311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.101135216653347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298719644546508,0.1298762261867523,-4.257426553522237e-06,0.0,0.0001026393874781,0.0,0.0,6.990741729736328,0.0,0.0,0.0,0.3045077323913574,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029720917809754,-225.7714080810547,295.190185546875,0.5490044355392456,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044355392456,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038553785998374,-226.47125244140625,296.3748474121094,0.5490044355392456,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948670953512191,-2311.962158203125,304.1438293457031,0.8081340789794922,0.1545072197914123,0.1466854661703109,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044355392456,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268005371094,1.0,0.1607785522937774,0.9694482088088988,0.9694482088088988,1.0,1.0,-0.6063442826271057,0.2632494866847992,0.3430948257446289,0.0889212414622306,0.0,0.0,0.1715739220380783,24.65913963317871,25.0,1.55376935005188,-4523.17578125,38.09710311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.101135216653347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298719644546508,0.1298762261867523,-4.257426553522237e-06,0.0,0.0001026393874781,0.0,0.0,6.990741729736328,0.0,0.0,0.0,0.3045077323913574,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0029999569524079,-227.8519287109375,295.2289123535156,0.5491487979888916,0.050000000745058,0.0458181537687778,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491487979888916,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038569916505366,-226.54722595214844,296.3780517578125,0.5491487979888916,0.050000000745058,0.0356363430619239,293.091552734375,297.1499938964844,293.1499938964844,0.0962037444114685,-2338.119384765625,304.1436462402344,0.8113539218902588,0.1563014835119247,0.1483672261238098,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491487979888916,0.050000000745058,0.2288711667060852,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955322265625,291.1286315917969,1.0,0.1609501093626022,0.9697072505950928,0.9697072505950928,1.0,1.0,-0.6083528995513916,0.2641070485115051,0.3442458808422088,0.0893302336335182,0.0,0.0,0.1743630915880203,24.648332595825195,25.0,2.3099470138549805,-4555.7548828125,38.296329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1019026860594749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313308477401733,0.1313351094722747,-4.260040441295132e-06,0.0,0.0001034182787407,0.0,0.0,7.075901985168457,0.0,0.0,0.0,0.3047808706760406,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0029999569524079,-227.8519287109375,295.2289123535156,0.5491487979888916,0.050000000745058,0.0458181537687778,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491487979888916,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038569916505366,-226.54722595214844,296.3780517578125,0.5491487979888916,0.050000000745058,0.0356363430619239,293.091552734375,297.1499938964844,293.1499938964844,0.0962037444114685,-2338.119384765625,304.1436462402344,0.8113539218902588,0.1563014835119247,0.1483672261238098,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491487979888916,0.050000000745058,0.2288711667060852,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955322265625,291.1286315917969,1.0,0.1609501093626022,0.9697072505950928,0.9697072505950928,1.0,1.0,-0.6083528995513916,0.2641070485115051,0.3442458808422088,0.0893302336335182,0.0,0.0,0.1743630915880203,24.648332595825195,25.0,2.3099470138549805,-4555.7548828125,38.296329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1019026860594749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313308477401733,0.1313351094722747,-4.260040441295132e-06,0.0,0.0001034182787407,0.0,0.0,7.075901985168457,0.0,0.0,0.0,0.3047808706760406,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030294267926365,-230.0544891357422,295.2698974609375,0.5492954254150391,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492954254150391,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038604596629738,-226.73097229003903,296.3835144042969,0.5492954254150391,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.097578652203083,-2364.98828125,304.1434631347656,0.8145596385002136,0.1581344306468963,0.1500902771949768,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492954254150391,0.050000000745058,0.2288659662008285,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909545898437,291.12994384765625,1.0,0.1611269563436508,0.9699598550796508,0.9699598550796508,1.0,1.0,-0.6104109883308411,0.2649844884872436,0.3454264998435974,0.0897521823644638,0.0,0.0,0.1769599914550781,24.63762664794922,25.0,1.731003999710083,-4586.966796875,38.50162887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1026484295725822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132680132985115,0.1326843947172165,-4.262458787707146e-06,0.0,0.0001041751092998,0.0,0.0,7.154825210571289,0.0,0.0,0.0,0.305034190416336,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030294267926365,-230.0544891357422,295.2698974609375,0.5492954254150391,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492954254150391,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038604596629738,-226.73097229003903,296.3835144042969,0.5492954254150391,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.097578652203083,-2364.98828125,304.1434631347656,0.8145596385002136,0.1581344306468963,0.1500902771949768,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492954254150391,0.050000000745058,0.2288659662008285,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909545898437,291.12994384765625,1.0,0.1611269563436508,0.9699598550796508,0.9699598550796508,1.0,1.0,-0.6104109883308411,0.2649844884872436,0.3454264998435974,0.0897521823644638,0.0,0.0,0.1769599914550781,24.63762664794922,25.0,1.731003999710083,-4586.966796875,38.50162887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1026484295725822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132680132985115,0.1326843947172165,-4.262458787707146e-06,0.0,0.0001041751092998,0.0,0.0,7.154825210571289,0.0,0.0,0.0,0.305034190416336,4.0,0.0,1.0
840780,293.0725402832031,297.1499938964844,293.1499938964844,0.0030606337822973,-232.3920745849609,295.3125,0.5494408011436462,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494408011436462,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038658087141811,-227.02706909179688,296.39080810546875,0.5494408011436462,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989856272935867,-2392.436279296875,304.143310546875,0.8177388906478882,0.159995287656784,0.1518414765596389,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494408011436462,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.28631591796875,291.1304626464844,1.0,0.1613087058067321,0.970212459564209,0.970212459564209,1.0,1.0,-0.612502932548523,0.265875369310379,0.3466275334358215,0.0901839211583137,0.0,0.0,0.1795201748609542,24.62753868103028,25.0,0.8000152111053467,-4618.103515625,38.71196365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1033698394894599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340073049068451,0.1340115666389465,-4.2647770897019655e-06,0.0,0.0001049072452588,0.0,0.0,7.232504367828369,0.0,0.0,0.0,0.3052821755409241,4.0,0.0,1.0
840840,293.0725402832031,297.1499938964844,293.1499938964844,0.0030606337822973,-232.3920745849609,295.3125,0.5494408011436462,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494408011436462,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038658087141811,-227.02706909179688,296.39080810546875,0.5494408011436462,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989856272935867,-2392.436279296875,304.143310546875,0.8177388906478882,0.159995287656784,0.1518414765596389,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494408011436462,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.28631591796875,291.1304626464844,1.0,0.1613087058067321,0.970212459564209,0.970212459564209,1.0,1.0,-0.612502932548523,0.265875369310379,0.3466275334358215,0.0901839211583137,0.0,0.0,0.1795201748609542,24.62753868103028,25.0,0.8000152111053467,-4618.103515625,38.71196365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1033698394894599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340073049068451,0.1340115666389465,-4.2647770897019655e-06,0.0,0.0001049072452588,0.0,0.0,7.232504367828369,0.0,0.0,0.0,0.3052821755409241,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030769242439419,-233.6135711669922,295.33447265625,0.5495126247406006,0.050000000745058,0.045815572142601,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495126247406006,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038692292291671,-227.2190399169922,296.3952331542969,0.5495126247406006,0.050000000745058,0.0356343351304531,293.0873718261719,297.1499938964844,293.1499938964844,0.0997002050280571,-2406.3525390625,304.1432189941406,0.8193209767341614,0.1609354168176651,0.1527266055345535,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495126247406006,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.28399658203125,291.1305236816406,1.0,0.1614014208316803,0.970338761806488,0.970338761806488,1.0,1.0,-0.6135604381561279,0.2663253843784332,0.3472350239753723,0.0904031917452812,0.0,0.0,0.1808081269264221,24.622791290283203,25.0,0.4029402136802673,-4633.837890625,38.818973541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1037214770913124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346769034862518,0.1346811652183532,-4.265933966962621e-06,0.0,0.0001052641091519,0.0,0.0,7.271730899810791,0.0,0.0,0.0,0.3054070472717285,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030935660470277,-234.8616180419922,295.3568725585937,0.5495840311050415,0.050000000745058,0.0458150655031204,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495840311050415,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038730625528842,-227.4349670410156,296.4001159667969,0.5495840311050415,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004206016659736,-2420.36279296875,304.1431579589844,0.8208978772163391,0.161880686879158,0.1536166667938232,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495840311050415,0.050000000745058,0.2288557440042495,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816467285156,291.1304931640625,1.0,0.1614951491355896,0.9704612493515016,0.9704612493515016,1.0,1.0,-0.6146237850189209,0.2667776346206665,0.3478461503982544,0.0906242951750755,0.0,0.0,0.1821058541536331,24.618207931518555,25.0,0.0776119455695152,-4649.71435546875,38.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.953125,18000.0,0.0,0.0,0.1040687635540962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353539377450943,0.1353581994771957,-4.267099484422943e-06,0.0,0.0001056165710906,0.0,0.0,7.311423301696777,0.0,0.0,0.0,0.3055332899093628,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.003128022653982,-237.4453887939453,295.4030456542969,0.5497252345085144,0.050000000745058,0.0458140671253204,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038820574991405,-227.9429473876953,296.4114685058594,0.5497252345085144,0.050000000745058,0.0356331653892993,293.0851135253906,297.1499938964844,293.1499938964844,0.1018788069486618,-2448.657958984375,304.1430053710937,0.8240428566932678,0.1637867838144302,0.1554119288921356,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616857051849365,0.970706343650818,0.970706343650818,1.0,1.0,-0.6167688965797424,0.2676893174648285,0.3490796089172363,0.0910722836852073,0.0,0.0,0.1847385913133621,24.60956573486328,25.0,-0.3187052011489868,-4681.94775390625,39.146217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1047525107860565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367366760969162,0.1367409527301788,-4.269478722562781e-06,0.0,0.0001063104791683,0.0,0.0,7.392608165740967,0.0,0.0,0.0,0.3057911694049835,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.003128022653982,-237.4453887939453,295.4030456542969,0.5497252345085144,0.050000000745058,0.0458140671253204,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038820574991405,-227.9429473876953,296.4114685058594,0.5497252345085144,0.050000000745058,0.0356331653892993,293.0851135253906,297.1499938964844,293.1499938964844,0.1018788069486618,-2448.657958984375,304.1430053710937,0.8240428566932678,0.1637867838144302,0.1554119288921356,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252345085144,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616857051849365,0.970706343650818,0.970706343650818,1.0,1.0,-0.6167688965797424,0.2676893174648285,0.3490796089172363,0.0910722836852073,0.0,0.0,0.1847385913133621,24.60956573486328,25.0,-0.3187052011489868,-4681.94775390625,39.146217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1047525107860565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367366760969162,0.1367409527301788,-4.269478722562781e-06,0.0,0.0001063104791683,0.0,0.0,7.392608165740967,0.0,0.0,0.0,0.3057911694049835,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031640282832086,-240.1431427001953,295.451171875,0.5498644709587097,0.050000000745058,0.0458130836486816,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498644709587097,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038927965797483,-228.5494842529297,296.42498779296875,0.5498644709587097,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033577099442482,-2477.266357421875,304.14288330078125,0.8271824717521667,0.1657123118638992,0.1572258919477462,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498644709587097,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300048828125,1.0,0.1618801653385162,0.9709514379501344,0.9709514379501344,1.0,1.0,-0.6189365983009338,0.2686097919940948,0.3503268361091614,0.0915275365114212,0.0,0.0,0.1874172538518905,24.60157966613769,25.0,-0.4312435686588287,-4714.77001953125,39.36944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,304.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1054280772805213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381587833166122,0.1381630599498748,-4.27193572249962e-06,0.0,0.0001069960999302,0.0,0.0,7.47628927230835,0.0,0.0,0.0,0.3060568571090698,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031640282832086,-240.1431427001953,295.451171875,0.5498644709587097,0.050000000745058,0.0458130836486816,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498644709587097,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038927965797483,-228.5494842529297,296.42498779296875,0.5498644709587097,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033577099442482,-2477.266357421875,304.14288330078125,0.8271824717521667,0.1657123118638992,0.1572258919477462,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498644709587097,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300048828125,1.0,0.1618801653385162,0.9709514379501344,0.9709514379501344,1.0,1.0,-0.6189365983009338,0.2686097919940948,0.3503268361091614,0.0915275365114212,0.0,0.0,0.1874172538518905,24.60157966613769,25.0,-0.4312435686588287,-4714.77001953125,39.36944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,304.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1054280772805213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381587833166122,0.1381630599498748,-4.27193572249962e-06,0.0,0.0001069960999302,0.0,0.0,7.47628927230835,0.0,0.0,0.0,0.3060568571090698,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.003201532876119,-242.9496154785156,295.50128173828125,0.5500019788742065,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500019788742065,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039052434731274,-229.25132751464844,296.4407653808594,0.5500019788742065,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.1048551723361015,-2506.142578125,304.14276123046875,0.8303236961364746,0.1676557511091232,0.159057080745697,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500019788742065,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620782315731048,0.9711893200874328,0.9711893200874328,1.0,1.0,-0.6211251020431519,0.2695382833480835,0.3515868484973907,0.0919895023107528,0.0,0.0,0.1901290714740753,24.59419059753418,25.0,-0.3773106038570404,-4748.04541015625,39.596473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1061031222343444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396154016256332,0.1396196782588958,-4.274470938980812e-06,0.0,0.0001076811822713,0.0,0.0,7.5622124671936035,0.0,0.0,0.0,0.3063296675682068,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.003201532876119,-242.9496154785156,295.50128173828125,0.5500019788742065,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500019788742065,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039052434731274,-229.25132751464844,296.4407653808594,0.5500019788742065,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.1048551723361015,-2506.142578125,304.14276123046875,0.8303236961364746,0.1676557511091232,0.159057080745697,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500019788742065,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620782315731048,0.9711893200874328,0.9711893200874328,1.0,1.0,-0.6211251020431519,0.2695382833480835,0.3515868484973907,0.0919895023107528,0.0,0.0,0.1901290714740753,24.59419059753418,25.0,-0.3773106038570404,-4748.04541015625,39.596473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1061031222343444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396154016256332,0.1396196782588958,-4.274470938980812e-06,0.0,0.0001076811822713,0.0,0.0,7.5622124671936035,0.0,0.0,0.0,0.3063296675682068,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.003240532008931,-245.8635406494141,295.55340576171875,0.5501380562782288,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501380562782288,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039193988777697,-230.0479888916016,296.45880126953125,0.5501380562782288,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063699424266815,-2535.260498046875,304.14263916015625,0.8334723114967346,0.1696159392595291,0.1609043329954147,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501380562782288,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622796803712844,0.9714272618293762,0.9714272618293762,1.0,1.0,-0.6233330368995667,0.2704742848873138,0.3528587222099304,0.092457927763462,0.0,0.0,0.1928610801696777,24.587345123291016,25.0,-0.2718766927719116,-4781.6416015625,39.827125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.1067845076322555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410998851060867,0.1411041617393493,-4.277075277059339e-06,0.0,0.0001083726965589,0.0,0.0,7.650002002716064,0.0,0.0,0.0,0.306608498096466,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.003240532008931,-245.8635406494141,295.55340576171875,0.5501380562782288,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501380562782288,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039193988777697,-230.0479888916016,296.45880126953125,0.5501380562782288,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063699424266815,-2535.260498046875,304.14263916015625,0.8334723114967346,0.1696159392595291,0.1609043329954147,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501380562782288,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622796803712844,0.9714272618293762,0.9714272618293762,1.0,1.0,-0.6233330368995667,0.2704742848873138,0.3528587222099304,0.092457927763462,0.0,0.0,0.1928610801696777,24.587345123291016,25.0,-0.2718766927719116,-4781.6416015625,39.827125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.1067845076322555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410998851060867,0.1411041617393493,-4.277075277059339e-06,0.0,0.0001083726965589,0.0,0.0,7.650002002716064,0.0,0.0,0.0,0.306608498096466,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032605691812932,-247.3589324951172,295.5801696777344,0.5502055883407593,0.050000000745058,0.0458106808364391,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055883407593,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.003927085082978,-230.47999572753903,296.4686279296875,0.5502055883407593,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071333512663841,-2549.900634765625,304.1426086425781,0.8350504636764526,0.1706016212701797,0.1618333756923675,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055883407593,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1295166015625,1.0,0.1623815447092056,0.971546232700348,0.971546232700348,1.0,1.0,-0.624443531036377,0.2709448337554931,0.3534986674785614,0.0926943942904472,0.0,0.0,0.1942318081855774,24.584102630615234,25.0,-0.2187747806310653,-4798.53564453125,39.94371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.1071290299296379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418509632349014,0.141855239868164,-4.278399956092471e-06,0.0,0.000108722349978,0.0,0.0,7.694505214691162,0.0,0.0,0.0,0.3067498505115509,4.0,0.0,1.0
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032809732947498,-248.88047790527344,295.6074523925781,0.5502728223800659,0.050000000745058,0.0458102077245712,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502728223800659,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.003935195505619,-230.9354858398437,296.47900390625,0.5502728223800659,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079006940126419,-2564.593505859375,304.1425476074219,0.836631715297699,0.1715910285711288,0.1627659052610397,293.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502728223800659,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.1294860839844,1.0,0.1624841541051864,0.9716615676879884,0.9716615676879884,1.0,1.0,-0.6255581974983215,0.2714169919490814,0.3541412353515625,0.0929322615265846,0.0,0.0,0.1956046521663665,24.580978393554688,25.0,-0.1714719235897064,-4815.48388671875,40.0611457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.10747691988945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426073610782623,0.1426116377115249,-4.279739187040832e-06,0.0,0.0001090754085453,0.0,0.0,7.739381790161133,0.0,0.0,0.0,0.3068924248218536,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033228865358978,-252.0021209716797,295.6634521484375,0.5504065155982971,0.050000000745058,0.045809268951416,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039526810869574,-231.91636657714844,296.5014343261719,0.5504065155982971,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094470843672752,-2594.13427734375,304.1424560546875,0.8398056626319885,0.1735804229974746,0.164641186594963,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626915335655212,0.971892237663269,0.971892237663269,1.0,1.0,-0.627799928188324,0.2723660171031952,0.3554339110851288,0.0934122651815414,0.0,0.0,0.1983548551797866,24.57505798339844,25.0,-0.1012482643127441,-4849.5380859375,40.29844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1081844940781593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441349685192108,0.1441392451524734,-4.282456757209729e-06,0.0,0.000109793509182,0.0,0.0,7.830191612243652,0.0,0.0,0.0,0.3071809113025665,4.0,0.0,1.0
