time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033228865358978,-252.0021209716797,295.6634521484375,0.5504065155982971,0.050000000745058,0.045809268951416,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039526810869574,-231.91636657714844,296.5014343261719,0.5504065155982971,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094470843672752,-2594.13427734375,304.1424560546875,0.8398056626319885,0.1735804229974746,0.164641186594963,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626915335655212,0.971892237663269,0.971892237663269,1.0,1.0,-0.627799928188324,0.2723660171031952,0.3554339110851288,0.0934122651815414,0.0,0.0,0.1983548551797866,24.57505798339844,25.0,-0.1012482643127441,-4849.5380859375,40.29844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1081844940781593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441349685192108,0.1441392451524734,-4.282456757209729e-06,0.0,0.000109793509182,0.0,0.0,7.830191612243652,0.0,0.0,0.0,0.3071809113025665,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033662421628832,-255.2256622314453,295.7213134765625,0.5505393147468567,0.050000000745058,0.0458083339035511,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393147468567,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039718211628496,-232.98846435546875,296.5260009765625,0.5505393147468567,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.111008308827877,-2623.86669921875,304.1423645019531,0.8429958820343018,0.1755828857421875,0.1665289551019668,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393147468567,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480773925781,291.1293640136719,1.0,0.1629015654325485,0.9721229672431946,0.9721229672431946,1.0,1.0,-0.6300566792488098,0.2733209133148193,0.3567357957363128,0.0938976407051086,0.0,0.0,0.2011090368032455,24.569530487060547,25.0,-0.0552414134144783,-4883.80908203125,40.538848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1089092642068862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456812173128128,0.1456855088472366,-4.285224804334575e-06,0.0,0.0001105290575651,0.0,0.0,7.922350883483887,0.0,0.0,0.0,0.3074736893177032,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033662421628832,-255.2256622314453,295.7213134765625,0.5505393147468567,0.050000000745058,0.0458083339035511,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393147468567,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039718211628496,-232.98846435546875,296.5260009765625,0.5505393147468567,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.111008308827877,-2623.86669921875,304.1423645019531,0.8429958820343018,0.1755828857421875,0.1665289551019668,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505393147468567,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480773925781,291.1293640136719,1.0,0.1629015654325485,0.9721229672431946,0.9721229672431946,1.0,1.0,-0.6300566792488098,0.2733209133148193,0.3567357957363128,0.0938976407051086,0.0,0.0,0.2011090368032455,24.569530487060547,25.0,-0.0552414134144783,-4883.80908203125,40.538848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1089092642068862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456812173128128,0.1456855088472366,-4.285224804334575e-06,0.0,0.0001105290575651,0.0,0.0,7.922350883483887,0.0,0.0,0.0,0.3074736893177032,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.003411040874198,-258.5504455566406,295.7810363769531,0.5506713390350342,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506713390350342,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039926194585859,-234.15171813964844,296.5527038574219,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0770568847656,297.1499938964844,293.1499938964844,0.1125838086009025,-2653.779296875,304.14227294921875,0.8462037444114685,0.1775976419448852,0.1684284508228302,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506713390350342,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431945800781,291.1293640136719,1.0,0.1631141155958175,0.9723483920097352,0.9723483920097352,1.0,1.0,-0.6323276162147522,0.2742812037467956,0.3580464124679565,0.0943880304694175,0.0,0.0,0.2038646787405014,24.56436347961425,25.0,-0.0193054620176553,-4918.3076171875,40.7822380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1096524372696876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472449898719787,0.1472492665052414,-4.288041964173317e-06,0.0,0.0001112832833314,0.0,0.0,8.015802383422852,0.0,0.0,0.0,0.3077706098556518,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.003411040874198,-258.5504455566406,295.7810363769531,0.5506713390350342,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506713390350342,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039926194585859,-234.15171813964844,296.5527038574219,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0770568847656,297.1499938964844,293.1499938964844,0.1125838086009025,-2653.779296875,304.14227294921875,0.8462037444114685,0.1775976419448852,0.1684284508228302,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506713390350342,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431945800781,291.1293640136719,1.0,0.1631141155958175,0.9723483920097352,0.9723483920097352,1.0,1.0,-0.6323276162147522,0.2742812037467956,0.3580464124679565,0.0943880304694175,0.0,0.0,0.2038646787405014,24.56436347961425,25.0,-0.0193054620176553,-4918.3076171875,40.7822380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1096524372696876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472449898719787,0.1472492665052414,-4.288041964173317e-06,0.0,0.0001112832833314,0.0,0.0,8.015802383422852,0.0,0.0,0.0,0.3077706098556518,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034573159646242,-261.9781188964844,295.84259033203125,0.5508027076721191,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027076721191,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040151057764887,-235.407455444336,296.5815734863281,0.5508027076721191,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141732558608055,-2683.864990234375,304.1422119140625,0.8494300246238708,0.1796241253614425,0.1703391373157501,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027076721191,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2383117675781,291.1293334960937,1.0,0.1633290201425552,0.9725738167762756,0.9725738167762756,1.0,1.0,-0.6346120238304138,0.2752467393875122,0.3593652546405792,0.094883307814598,0.0,0.0,0.2066196501255035,24.55952453613281,25.0,-0.0275730565190315,-4952.837890625,41.02853775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1104142889380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14882493019104,0.1488292217254638,-4.2909059629892e-06,0.0,0.0001120564702432,0.0,0.0,8.110478401184082,0.0,0.0,0.0,0.3080714344978332,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034573159646242,-261.9781188964844,295.84259033203125,0.5508027076721191,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027076721191,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040151057764887,-235.407455444336,296.5815734863281,0.5508027076721191,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141732558608055,-2683.864990234375,304.1422119140625,0.8494300246238708,0.1796241253614425,0.1703391373157501,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508027076721191,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2383117675781,291.1293334960937,1.0,0.1633290201425552,0.9725738167762756,0.9725738167762756,1.0,1.0,-0.6346120238304138,0.2752467393875122,0.3593652546405792,0.094883307814598,0.0,0.0,0.2066196501255035,24.55952453613281,25.0,-0.0275730565190315,-4952.837890625,41.02853775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1104142889380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14882493019104,0.1488292217254638,-4.2909059629892e-06,0.0,0.0001120564702432,0.0,0.0,8.110478401184082,0.0,0.0,0.0,0.3080714344978332,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034809920471161,-263.7297058105469,295.8740539550781,0.5508682131767273,0.050000000745058,0.0458060316741466,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682131767273,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040269838646054,-236.07046508789065,296.5967712402344,0.5508682131767273,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149736642837524,-2698.982177734375,304.1421813964844,0.8510501384735107,0.1806416064500808,0.1712985336780548,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682131767273,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634373366832733,0.9726865887641908,0.9726865887641908,1.0,1.0,-0.6357591152191162,0.2757314443588257,0.3600276708602905,0.0951327309012413,0.0,0.0,0.2080039232969284,24.557218551635746,25.0,-0.16109099984169,-4969.986328125,41.15275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.1108015924692154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149622693657875,0.1496269851922989,-4.292355697543826e-06,0.0,0.0001124495320254,0.0,0.0,8.158376693725586,0.0,0.0,0.0,0.3082236349582672,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035050476435571,-265.5077209472656,295.90594482421875,0.5509335994720459,0.050000000745058,0.0458055771887302,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509335994720459,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040392954833805,-236.75735473632807,296.6125183105469,0.5509335994720459,0.050000000745058,0.0356265604496002,293.0753479003906,297.1499938964844,293.1499938964844,0.1157776787877082,-2714.145263671875,304.1421203613281,0.8526748418807983,0.1816618293523788,0.1722604781389236,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509335994720459,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333984375,291.12921142578125,1.0,0.1635461896657943,0.972794473171234,0.972794473171234,1.0,1.0,-0.6369092464447021,0.2762172520160675,0.3606919944286346,0.0953832119703292,0.0,0.0,0.2093989104032516,24.55498504638672,25.0,-0.0844063535332679,-4988.0595703125,41.27767181396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1111928671598434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504303961992263,0.1504346877336502,-4.293822257750435e-06,0.0,0.0001128466246882,0.0,0.0,8.206926345825195,0.0,0.0,0.0,0.3083778023719787,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035541332326829,-269.1210327148437,295.97149658203125,0.551064133644104,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040650321170687,-238.18360900878903,296.6459350585937,0.551064133644104,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173866093158721,-2744.4033203125,304.14208984375,0.855937123298645,0.1837096810340881,0.1741915196180343,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637654155492782,0.9730103611946106,0.9730103611946106,1.0,1.0,-0.6392181515693665,0.2771922051906585,0.3620259165763855,0.0958874300122261,0.0,0.0,0.2120713740587234,24.55069732666016,25.0,1.5129722356796265,-5027.01904296875,41.52948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1119936406612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520271301269531,0.1520314216613769,-4.296794486435829e-06,0.0,0.000113659305498,0.0,0.0,8.303221702575684,0.0,0.0,0.0,0.3086840212345123,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035541332326829,-269.1210327148437,295.97149658203125,0.551064133644104,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040650321170687,-238.18360900878903,296.6459350585937,0.551064133644104,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173866093158721,-2744.4033203125,304.14208984375,0.855937123298645,0.1837096810340881,0.1741915196180343,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637654155492782,0.9730103611946106,0.9730103611946106,1.0,1.0,-0.6392181515693665,0.2771922051906585,0.3620259165763855,0.0958874300122261,0.0,0.0,0.2120713740587234,24.55069732666016,25.0,1.5129722356796265,-5027.01904296875,41.52948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1119936406612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520271301269531,0.1520314216613769,-4.296794486435829e-06,0.0,0.000113659305498,0.0,0.0,8.303221702575684,0.0,0.0,0.0,0.3086840212345123,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.003604429308325,-272.80096435546875,296.0396423339844,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.004092154558748,-239.6721649169922,296.6822204589844,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189937815070152,-2774.51416015625,304.1420288085937,0.8592151999473572,0.1857668310403823,0.1761315017938614,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639865934848785,0.9732261896133424,0.9732261896133424,1.0,1.0,-0.6415377855300903,0.2781714200973511,0.3633663952350616,0.0963957905769348,0.0,0.0,0.2143661975860595,24.54665946960449,25.0,2.4881527423858643,-5063.37548828125,41.78390884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1128242686390876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534462422132492,0.153450533747673,-4.29961164627457e-06,0.0,0.0001145022906712,0.0,0.0,8.389337539672852,0.0,0.0,0.0,0.308960497379303,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.003604429308325,-272.80096435546875,296.0396423339844,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.004092154558748,-239.6721649169922,296.6822204589844,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189937815070152,-2774.51416015625,304.1420288085937,0.8592151999473572,0.1857668310403823,0.1761315017938614,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639865934848785,0.9732261896133424,0.9732261896133424,1.0,1.0,-0.6415377855300903,0.2781714200973511,0.3633663952350616,0.0963957905769348,0.0,0.0,0.2143661975860595,24.54665946960449,25.0,2.4881527423858643,-5063.37548828125,41.78390884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1128242686390876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534462422132492,0.153450533747673,-4.29961164627457e-06,0.0,0.0001145022906712,0.0,0.0,8.389337539672852,0.0,0.0,0.0,0.308960497379303,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036561533343046,-276.58575439453125,296.1090087890625,0.551324188709259,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.08642578125,297.1499938964844,293.1499938964844,0.0041209869086742,-241.26109313964844,296.7200927734375,0.551324188709259,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206218972802162,-2804.948486328125,304.1419677734375,0.8625069260597229,0.1878325343132019,0.1780796349048614,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2186279296875,291.1330871582031,1.0,0.1642096191644668,0.9734377861022948,0.9734377861022948,1.0,1.0,-0.6438673138618469,0.2791549563407898,0.3647123277187347,0.0969066172838211,0.0,0.0,0.2165334522724151,24.54286003112793,25.0,1.2396981716156006,-5097.17138671875,42.04083633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.113668106496334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547431647777557,0.1547474563121795,-4.30213003710378e-06,0.0,0.0001153586781583,0.0,0.0,8.46810245513916,0.0,0.0,0.0,0.309213250875473,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036561533343046,-276.58575439453125,296.1090087890625,0.551324188709259,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.08642578125,297.1499938964844,293.1499938964844,0.0041209869086742,-241.26109313964844,296.7200927734375,0.551324188709259,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206218972802162,-2804.948486328125,304.1419677734375,0.8625069260597229,0.1878325343132019,0.1780796349048614,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2186279296875,291.1330871582031,1.0,0.1642096191644668,0.9734377861022948,0.9734377861022948,1.0,1.0,-0.6438673138618469,0.2791549563407898,0.3647123277187347,0.0969066172838211,0.0,0.0,0.2165334522724151,24.54286003112793,25.0,1.2396981716156006,-5097.17138671875,42.04083633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.113668106496334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547431647777557,0.1547474563121795,-4.30213003710378e-06,0.0,0.0001153586781583,0.0,0.0,8.46810245513916,0.0,0.0,0.0,0.309213250875473,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037096543237566,-280.50177001953125,296.1793518066406,0.5514535307884216,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535307884216,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041518053039908,-242.9667053222656,296.7593994140625,0.5514535307884216,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222732663154602,-2835.7490234375,304.14190673828125,0.8658109307289124,0.1899068355560302,0.1800357401371002,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535307884216,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.164434403181076,0.9736493229866028,0.9736493229866028,1.0,1.0,-0.6462063789367676,0.280143529176712,0.3660628795623779,0.0974184498190879,0.0,0.0,0.2187865823507309,24.539268493652344,25.0,-0.2956335842609405,-5129.92431640625,42.300235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1145120710134506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156081274151802,0.156085580587387,-4.304601134208497e-06,0.0,0.0001162151893367,0.0,0.0,8.549290657043457,0.0,0.0,0.0,0.3094712495803833,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037096543237566,-280.50177001953125,296.1793518066406,0.5514535307884216,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535307884216,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041518053039908,-242.9667053222656,296.7593994140625,0.5514535307884216,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222732663154602,-2835.7490234375,304.14190673828125,0.8658109307289124,0.1899068355560302,0.1800357401371002,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535307884216,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.164434403181076,0.9736493229866028,0.9736493229866028,1.0,1.0,-0.6462063789367676,0.280143529176712,0.3660628795623779,0.0974184498190879,0.0,0.0,0.2187865823507309,24.539268493652344,25.0,-0.2956335842609405,-5129.92431640625,42.300235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1145120710134506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156081274151802,0.156085580587387,-4.304601134208497e-06,0.0,0.0001162151893367,0.0,0.0,8.549290657043457,0.0,0.0,0.0,0.3094712495803833,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.0037369676865637,-282.5033569335937,296.21484375,0.5515182018280029,0.050000000745058,0.045801505446434,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182018280029,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041679125279188,-243.8623962402344,296.7795104980469,0.5515182018280029,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231101602315902,-2851.336181640625,304.141845703125,0.86746746301651,0.1909473687410354,0.1810169070959091,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182018280029,0.050000000745058,0.2287880033254623,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.211181640625,291.1321105957031,1.0,0.1645474284887313,0.9737551212310792,0.9737551212310792,1.0,1.0,-0.6473796963691711,0.2806397676467895,0.366739958524704,0.0976747572422027,0.0,0.0,0.2200110107660293,24.53753089904785,25.0,-1.752001166343689,-5144.70654296875,42.43086242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.11492919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567932367324829,0.1567975431680679,-4.305878519517137e-06,0.0,0.0001166385336546,0.0,0.0,8.592484474182129,0.0,0.0,0.0,0.3096080720424652,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037647627759724,-284.5437316894531,296.2503967285156,0.5515828728675842,0.050000000745058,0.0458010546863079,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515828728675842,0.050000000745058,0.0482307188212871,293.0740661621094,297.1499938964844,293.1499938964844,0.0041845766827464,-244.79348754882807,296.7998046875,0.5515828728675842,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239569634199142,-2867.096435546875,304.14178466796875,0.8691269755363464,0.1919903606176376,0.1820002794265747,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515828728675842,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.23785400390625,293.20867919921875,291.1307067871094,1.0,0.1646608710289001,0.9738562703132628,0.9738562703132628,1.0,1.0,-0.6485556364059448,0.2811372578144073,0.3674183487892151,0.0979312881827354,0.0,0.0,0.2213834673166275,24.53582000732422,25.0,-3.0881595611572266,-5160.44140625,42.56211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1153399348258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575796157121658,0.1575839221477508,-4.30723457611748e-06,0.0,0.0001170553732663,0.0,0.0,8.640138626098633,0.0,0.0,0.0,0.309758186340332,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038216484244912,-288.71441650390625,296.3224182128906,0.5517126321792603,0.050000000745058,0.0458001568913459,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517126321792603,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.004219364374876,-246.73696899414065,296.8415832519531,0.5517126321792603,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256658136844635,-2898.836669921875,304.1416931152344,0.8724552392959595,0.1940838396549224,0.1839739233255386,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517126321792603,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648889631032943,0.9740586280822754,0.9740586280822754,1.0,1.0,-0.650915801525116,0.2821364998817444,0.3687793016433716,0.0984453409910202,0.0,0.0,0.2244980484247207,24.532442092895508,25.0,-4.048807621002197,-5194.38916015625,42.826507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.1161469593644142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594084650278091,0.1594127714633941,-4.310370059101842e-06,0.0,0.0001178743987111,0.0,0.0,8.751152038574219,0.0,0.0,0.0,0.310106486082077,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038216484244912,-288.71441650390625,296.3224182128906,0.5517126321792603,0.050000000745058,0.0458001568913459,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517126321792603,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.004219364374876,-246.73696899414065,296.8415832519531,0.5517126321792603,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256658136844635,-2898.836669921875,304.1416931152344,0.8724552392959595,0.1940838396549224,0.1839739233255386,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517126321792603,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648889631032943,0.9740586280822754,0.9740586280822754,1.0,1.0,-0.650915801525116,0.2821364998817444,0.3687793016433716,0.0984453409910202,0.0,0.0,0.2244980484247207,24.532442092895508,25.0,-4.048807621002197,-5194.38916015625,42.826507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.1161469593644142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594084650278091,0.1594127714633941,-4.310370059101842e-06,0.0,0.0001178743987111,0.0,0.0,8.751152038574219,0.0,0.0,0.0,0.310106486082077,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038799848407506,-292.9672241210937,296.3966369628906,0.551842987537384,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551842987537384,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042558219283819,-248.75906372070312,296.8859558105469,0.551842987537384,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273791044950485,-2930.54541015625,304.1416015625,0.8757951259613037,0.196187749505043,0.1859572976827621,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551842987537384,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985778808594,291.1257019042969,1.0,0.1651186943054199,0.9742609262466432,0.9742609262466432,1.0,1.0,-0.6532875895500183,0.283141553401947,0.3701460063457489,0.0989609211683273,0.0,0.0,0.2278875559568405,24.52910041809082,25.0,-2.2672441005706787,-5234.67138671875,43.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.1169470697641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614804863929748,0.1614847928285598,-4.314088528190041e-06,0.0,0.0001186864101327,0.0,0.0,8.877631187438965,0.0,0.0,0.0,0.3105049431324005,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038799848407506,-292.9672241210937,296.3966369628906,0.551842987537384,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551842987537384,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042558219283819,-248.75906372070312,296.8859558105469,0.551842987537384,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273791044950485,-2930.54541015625,304.1416015625,0.8757951259613037,0.196187749505043,0.1859572976827621,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551842987537384,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985778808594,291.1257019042969,1.0,0.1651186943054199,0.9742609262466432,0.9742609262466432,1.0,1.0,-0.6532875895500183,0.283141553401947,0.3701460063457489,0.0989609211683273,0.0,0.0,0.2278875559568405,24.52910041809082,25.0,-2.2672441005706787,-5234.67138671875,43.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.1169470697641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614804863929748,0.1614847928285598,-4.314088528190041e-06,0.0,0.0001186864101327,0.0,0.0,8.877631187438965,0.0,0.0,0.0,0.3105049431324005,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039394376799464,-297.2484130859375,296.4744567871094,0.5519739389419556,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739389419556,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042935227975249,-250.8121032714844,296.9342041015625,0.5519739389419556,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.129068061709404,-2961.646240234375,304.1416015625,0.8791440725326538,0.1983013451099395,0.1879499554634094,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739389419556,0.050000000745058,0.2287722378969192,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.1273498535156,1.0,0.1653500199317932,0.9744570851325988,0.9744570851325988,1.0,1.0,-0.6556705236434937,0.2841521203517914,0.3715184032917022,0.0994779393076896,0.0,0.0,0.2309519201517105,24.52580451965332,25.0,1.9519850015640257,-5277.44921875,43.36300277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7421875,18000.0,0.0,0.0,0.1177708581089973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634945720434188,0.1634988784790039,-4.318065748520894e-06,0.0,0.0001195224467664,0.0,0.0,9.001701354980469,0.0,0.0,0.0,0.3109002113342285,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039394376799464,-297.2484130859375,296.4744567871094,0.5519739389419556,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739389419556,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042935227975249,-250.8121032714844,296.9342041015625,0.5519739389419556,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.129068061709404,-2961.646240234375,304.1416015625,0.8791440725326538,0.1983013451099395,0.1879499554634094,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739389419556,0.050000000745058,0.2287722378969192,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.1273498535156,1.0,0.1653500199317932,0.9744570851325988,0.9744570851325988,1.0,1.0,-0.6556705236434937,0.2841521203517914,0.3715184032917022,0.0994779393076896,0.0,0.0,0.2309519201517105,24.52580451965332,25.0,1.9519850015640257,-5277.44921875,43.36300277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7421875,18000.0,0.0,0.0,0.1177708581089973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634945720434188,0.1634988784790039,-4.318065748520894e-06,0.0,0.0001195224467664,0.0,0.0,9.001701354980469,0.0,0.0,0.0,0.3109002113342285,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0039998237043619,-301.56805419921875,296.5547180175781,0.5521051287651062,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043324646539986,-252.9165802001953,296.9852600097656,0.5521051287651062,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307561993598938,-2992.625732421875,304.1415710449219,0.8824980854988098,0.2004235237836837,0.1899508982896804,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883850097656,291.1296081542969,1.0,0.165582925081253,0.9746532440185548,0.9746532440185548,1.0,1.0,-0.6580633521080017,0.2851676940917969,0.3728956580162048,0.099996343255043,0.0,0.0,0.233547568321228,24.522602081298828,25.0,2.6939122676849365,-5314.8359375,43.63501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.1186193600296974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652026921510696,0.1652070134878158,-4.321649157645879e-06,0.0,0.000120383570902,0.0,0.0,9.107673645019531,0.0,0.0,0.0,0.3112422823905945,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0039998237043619,-301.56805419921875,296.5547180175781,0.5521051287651062,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043324646539986,-252.9165802001953,296.9852600097656,0.5521051287651062,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307561993598938,-2992.625732421875,304.1415710449219,0.8824980854988098,0.2004235237836837,0.1899508982896804,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883850097656,291.1296081542969,1.0,0.165582925081253,0.9746532440185548,0.9746532440185548,1.0,1.0,-0.6580633521080017,0.2851676940917969,0.3728956580162048,0.099996343255043,0.0,0.0,0.233547568321228,24.522602081298828,25.0,2.6939122676849365,-5314.8359375,43.63501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.1186193600296974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652026921510696,0.1652070134878158,-4.321649157645879e-06,0.0,0.000120383570902,0.0,0.0,9.107673645019531,0.0,0.0,0.0,0.3112422823905945,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040306635200977,-303.77227783203125,296.59521484375,0.5521708130836487,0.050000000745058,0.0457969903945922,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521708130836487,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043526659719645,-254.010009765625,297.0113220214844,0.5521708130836487,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316090524196624,-3008.25341796875,304.1415710449219,0.8841760754585266,0.2014877647161483,0.1909542977809906,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521708130836487,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.1858215332031,291.1302795410156,1.0,0.1656999439001083,0.9747512936592102,0.9747512936592102,1.0,1.0,-0.6592633128166199,0.2856772541999817,0.3735860288143158,0.1002560704946518,0.0,0.0,0.234796941280365,24.52103614807129,25.0,2.279569625854492,-5332.86474609375,43.77194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.1190466955304145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660098880529403,0.1660142093896865,-4.323288067098474e-06,0.0,0.0001208172616316,0.0,0.0,9.157743453979492,0.0,0.0,0.0,0.3114031553268432,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040619540959596,-306.0068054199219,296.6359558105469,0.5522366166114807,0.050000000745058,0.0457965359091758,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522366166114807,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043733781203627,-255.13169860839844,297.0377502441406,0.5522366166114807,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132467582821846,-3023.968017578125,304.1415405273437,0.8858546614646912,0.2025543451309204,0.191959798336029,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522366166114807,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307373046875,1.0,0.1658173650503158,0.9748455882072448,0.9748455882072448,1.0,1.0,-0.6604657769203186,0.286188006401062,0.3742777407169342,0.1005161330103874,0.0,0.0,0.2360365986824035,24.51948928833008,25.0,1.7598787546157837,-5350.84228515625,43.90949630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.1194744035601615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668105125427246,0.166814848780632,-4.324883320805384e-06,0.0,0.0001212513307109,0.0,0.0,9.207409858703612,0.0,0.0,0.0,0.3115621209144592,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.0041257091797888,-310.5500183105469,296.7183837890625,0.5523687601089478,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523687601089478,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044161565601825,-257.447021484375,297.0918273925781,0.5523687601089478,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1341987997293472,-3055.599853515625,304.1414794921875,0.8892127871513367,0.20469431579113,0.1939770579338073,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523687601089478,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781311035156,291.1311950683594,1.0,0.1660532802343368,0.9750341773033142,0.9750341773033142,1.0,1.0,-0.662878155708313,0.2872132360935211,0.3756649196147918,0.1010375246405601,0.0,0.0,0.2385094910860061,24.516416549682617,25.0,0.8057519197463989,-5386.94677734375,44.18645477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1203289702534675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684128642082214,0.1684172004461288,-4.32804108640994e-06,0.0,0.0001221186103066,0.0,0.0,9.306931495666504,0.0,0.0,0.0,0.3118797540664673,4.0,0.0,1.0
