time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.0041257091797888,-310.5500183105469,296.7183837890625,0.5523687601089478,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523687601089478,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044161565601825,-257.447021484375,297.0918273925781,0.5523687601089478,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1341987997293472,-3055.599853515625,304.1414794921875,0.8892127871513367,0.20469431579113,0.1939770579338073,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523687601089478,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781311035156,291.1311950683594,1.0,0.1660532802343368,0.9750341773033142,0.9750341773033142,1.0,1.0,-0.662878155708313,0.2872132360935211,0.3756649196147918,0.1010375246405601,0.0,0.0,0.2385094910860061,24.516416549682617,25.0,0.8057519197463989,-5386.94677734375,44.18645477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1203289702534675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684128642082214,0.1684172004461288,-4.32804108640994e-06,0.0,0.0001221186103066,0.0,0.0,9.306931495666504,0.0,0.0,0.0,0.3118797540664673,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041916295886039,-315.22686767578125,296.8028259277344,0.5525036454200745,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525036454200745,0.050000000745058,0.0482240244746208,293.0312805175781,297.1499938964844,293.1499938964844,0.0044611869379878,-259.8764343261719,297.14825439453125,0.5525036454200745,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359487026929855,-3087.486328125,304.1413879394531,0.8925841450691223,0.206855371594429,0.1960094273090362,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525036454200745,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810913085937,291.1316833496094,1.0,0.1662908494472503,0.9752227663993835,0.9752227663993835,1.0,1.0,-0.6653085350990295,0.2882467806339264,0.3770617842674255,0.1015623807907104,0.0,0.0,0.240956112742424,24.513051986694336,25.0,1.0331069231033323,-5422.4111328125,44.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1211799010634422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700234413146972,0.1700277626514434,-4.33122204412939e-06,0.0,0.0001229821937158,0.0,0.0,9.40723991394043,0.0,0.0,0.0,0.3121994733810425,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041916295886039,-315.22686767578125,296.8028259277344,0.5525036454200745,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525036454200745,0.050000000745058,0.0482240244746208,293.0312805175781,297.1499938964844,293.1499938964844,0.0044611869379878,-259.8764343261719,297.14825439453125,0.5525036454200745,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359487026929855,-3087.486328125,304.1413879394531,0.8925841450691223,0.206855371594429,0.1960094273090362,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525036454200745,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810913085937,291.1316833496094,1.0,0.1662908494472503,0.9752227663993835,0.9752227663993835,1.0,1.0,-0.6653085350990295,0.2882467806339264,0.3770617842674255,0.1015623807907104,0.0,0.0,0.240956112742424,24.513051986694336,25.0,1.0331069231033323,-5422.4111328125,44.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1211799010634422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700234413146972,0.1700277626514434,-4.33122204412939e-06,0.0,0.0001229821937158,0.0,0.0,9.40723991394043,0.0,0.0,0.0,0.3121994733810425,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042599737644195,-320.042236328125,296.8903503417969,0.5526455044746399,0.050000000745058,0.0457937270402908,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045085321180522,-262.4132385253906,297.20782470703125,0.5526455044746399,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377181857824325,-3119.627685546875,304.1413269042969,0.8959930539131165,0.2090461403131485,0.1980703622102737,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.1872253417969,291.1329040527344,1.0,0.1665304601192474,0.9754036664962769,0.9754036664962769,1.0,1.0,-0.6677727699279785,0.2892951369285583,0.3784776329994201,0.1020942106842994,0.0,0.0,0.2431885153055191,24.50880241394043,25.0,1.4861619472503662,-5456.5400390625,44.75078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1220209673047065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715369075536728,0.171541228890419,-4.334337972977664e-06,0.0,0.0001238357654074,0.0,0.0,9.502012252807615,0.0,0.0,0.0,0.3125031590461731,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042599737644195,-320.042236328125,296.8903503417969,0.5526455044746399,0.050000000745058,0.0457937270402908,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045085321180522,-262.4132385253906,297.20782470703125,0.5526455044746399,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377181857824325,-3119.627685546875,304.1413269042969,0.8959930539131165,0.2090461403131485,0.1980703622102737,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.1872253417969,291.1329040527344,1.0,0.1665304601192474,0.9754036664962769,0.9754036664962769,1.0,1.0,-0.6677727699279785,0.2892951369285583,0.3784776329994201,0.1020942106842994,0.0,0.0,0.2431885153055191,24.50880241394043,25.0,1.4861619472503662,-5456.5400390625,44.75078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1220209673047065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715369075536728,0.171541228890419,-4.334337972977664e-06,0.0,0.0001238357654074,0.0,0.0,9.502012252807615,0.0,0.0,0.0,0.3125031590461731,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043301028199493,-324.96148681640625,296.97998046875,0.5527905821800232,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045578540302813,-265.0488586425781,297.2697448730469,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395141333341598,-3152.167724609375,304.1412048339844,0.8994191288948059,0.2112563997507095,0.2001515179872512,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667723208665847,0.9755845665931702,0.9755845665931702,1.0,1.0,-0.670261025428772,0.2903542220592499,0.3799068033695221,0.1026312112808227,0.0,0.0,0.2453141957521438,24.50424575805664,25.0,1.0223803520202637,-5489.67626953125,45.0389289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1228440776467323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729619204998016,0.172966256737709,-4.3372651816753205e-06,0.0,0.0001246711181011,0.0,0.0,9.591449737548828,0.0,0.0,0.0,0.312790036201477,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043301028199493,-324.96148681640625,296.97998046875,0.5527905821800232,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045578540302813,-265.0488586425781,297.2697448730469,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395141333341598,-3152.167724609375,304.1412048339844,0.8994191288948059,0.2112563997507095,0.2001515179872512,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667723208665847,0.9755845665931702,0.9755845665931702,1.0,1.0,-0.670261025428772,0.2903542220592499,0.3799068033695221,0.1026312112808227,0.0,0.0,0.2453141957521438,24.50424575805664,25.0,1.0223803520202637,-5489.67626953125,45.0389289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1228440776467323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729619204998016,0.172966256737709,-4.3372651816753205e-06,0.0,0.0001246711181011,0.0,0.0,9.591449737548828,0.0,0.0,0.0,0.312790036201477,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043661221861839,-327.4799194335937,297.0254821777344,0.5528638362884521,0.050000000745058,0.0457922294735908,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.0482214242219924,293.01513671875,297.1499938964844,293.1499938964844,0.0045834719203412,-266.4153747558594,297.301513671875,0.5528638362884521,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404217928647995,-3168.58251953125,304.14117431640625,0.9011350870132446,0.2123680114746093,0.2011983692646026,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.2287416756153106,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966247558594,291.1338806152344,1.0,0.1668941080570221,0.9756750464439392,0.9756750464439392,1.0,1.0,-0.6715126633644104,0.2908871471881866,0.3806255459785461,0.1029013693332672,0.0,0.0,0.2463698238134384,24.50194358825684,25.0,0.7556801438331604,-5506.25927734375,45.18437576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.1232470571994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173669084906578,0.1736734211444854,-4.338693997851806e-06,0.0,0.0001250800996785,0.0,0.0,9.635859489440918,0.0,0.0,0.0,0.312932014465332,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044026244431734,-330.0253295898437,297.07147216796875,0.552937388420105,0.050000000745058,0.0457917265594005,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.0482208952307701,293.0118713378906,297.1499938964844,293.1499938964844,0.0046096113510429,-267.8070983886719,297.3338317871094,0.552937388420105,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413346827030182,-3185.0693359375,304.14111328125,0.9028517603874208,0.2134836018085479,0.2022489309310913,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.2287391573190689,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.99981689453125,293.2000732421875,291.134033203125,1.0,0.1670164614915847,0.975761651992798,0.975761651992798,1.0,1.0,-0.672768771648407,0.2914220094680786,0.3813467621803283,0.1031724736094474,0.0,0.0,0.2474217563867569,24.49963760375977,25.0,0.5559467673301697,-5522.8916015625,45.33069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1236445233225822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743769347667694,0.1743812710046768,-4.340121449786238e-06,0.0,0.0001254834642168,0.0,0.0,9.680357933044434,0.0,0.0,0.0,0.3130741715431213,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044772163964807,-335.2041015625,297.1649475097656,0.5530853867530823,0.050000000745058,0.0457907170057296,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046635484322905,-270.66943359375,297.40020751953125,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431750804185867,-3218.23828125,304.1410217285156,0.9063663482666016,0.2157265245914459,0.2043612450361251,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672628223896026,0.9759348630905152,0.9759348630905152,1.0,1.0,-0.6752942800521851,0.2924976944923401,0.3827966153621673,0.1037178188562393,0.0,0.0,0.2495108395814895,24.49505043029785,25.0,0.3249542713165283,-5556.22119140625,45.626014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1244231685996055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757916808128357,0.1757960319519043,-4.342981810623314e-06,0.0,0.0001262736914213,0.0,0.0,9.76947021484375,0.0,0.0,0.0,0.3133587837219238,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044772163964807,-335.2041015625,297.1649475097656,0.5530853867530823,0.050000000745058,0.0457907170057296,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046635484322905,-270.66943359375,297.40020751953125,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431750804185867,-3218.23828125,304.1410217285156,0.9063663482666016,0.2157265245914459,0.2043612450361251,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672628223896026,0.9759348630905152,0.9759348630905152,1.0,1.0,-0.6752942800521851,0.2924976944923401,0.3827966153621673,0.1037178188562393,0.0,0.0,0.2495108395814895,24.49505043029785,25.0,0.3249542713165283,-5556.22119140625,45.626014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1244231685996055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757916808128357,0.1757960319519043,-4.342981810623314e-06,0.0,0.0001262736914213,0.0,0.0,9.76947021484375,0.0,0.0,0.0,0.3133587837219238,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045539257116615,-340.4963073730469,297.2604064941406,0.5532344579696655,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.048218760639429,292.9986572265625,297.1499938964844,293.1499938964844,0.0047196857631206,-273.63409423828125,297.46893310546875,0.5532344579696655,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450336873531341,-3251.6416015625,304.1408996582031,0.9100128412246704,0.2179843932390213,0.206487700343132,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.2287290394306183,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.215576171875,291.1344299316406,1.0,0.1675113588571548,0.9761080741882324,0.9761080741882324,1.0,1.0,-0.6778367757797241,0.2935809195041656,0.3842558562755584,0.1042672991752624,0.0,0.0,0.2515803277492523,24.49051856994629,25.0,0.232076957821846,-5589.5546875,45.92485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1251820921897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772041916847229,0.1772085428237915,-4.345853540144162e-06,0.0,0.0001270439097424,0.0,0.0,9.858683586120604,0.0,0.0,0.0,0.3136438131332397,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045539257116615,-340.4963073730469,297.2604064941406,0.5532344579696655,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.048218760639429,292.9986572265625,297.1499938964844,293.1499938964844,0.0047196857631206,-273.63409423828125,297.46893310546875,0.5532344579696655,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450336873531341,-3251.6416015625,304.1408996582031,0.9100128412246704,0.2179843932390213,0.206487700343132,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.2287290394306183,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96295166015625,293.215576171875,291.1344299316406,1.0,0.1675113588571548,0.9761080741882324,0.9761080741882324,1.0,1.0,-0.6778367757797241,0.2935809195041656,0.3842558562755584,0.1042672991752624,0.0,0.0,0.2515803277492523,24.49051856994629,25.0,0.232076957821846,-5589.5546875,45.92485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1251820921897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772041916847229,0.1772085428237915,-4.345853540144162e-06,0.0,0.0001270439097424,0.0,0.0,9.858683586120604,0.0,0.0,0.0,0.3136438131332397,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046328301541507,-345.90313720703125,297.3579406738281,0.5533844232559204,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533844232559204,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.004778092727065,-276.70233154296875,297.5400390625,0.5533844232559204,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469098627567291,-3285.265380859375,304.14080810546875,0.9137609601020812,0.2202568650245666,0.2086279839277267,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533844232559204,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677620708942413,0.9762742519378662,0.9762742519378662,1.0,1.0,-0.680395781993866,0.2946713268756866,0.3857244551181793,0.104820892214775,0.0,0.0,0.2536292970180511,24.48605728149414,25.0,0.208756998181343,-5622.8154296875,46.22721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1259234696626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786137521266937,0.1786180883646011,-4.348735728854081e-06,0.0,0.0001277963165193,0.0,0.0,9.947956085205078,0.0,0.0,0.0,0.3139291405677795,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046328301541507,-345.90313720703125,297.3579406738281,0.5533844232559204,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533844232559204,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.004778092727065,-276.70233154296875,297.5400390625,0.5533844232559204,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469098627567291,-3285.265380859375,304.14080810546875,0.9137609601020812,0.2202568650245666,0.2086279839277267,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533844232559204,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677620708942413,0.9762742519378662,0.9762742519378662,1.0,1.0,-0.680395781993866,0.2946713268756866,0.3857244551181793,0.104820892214775,0.0,0.0,0.2536292970180511,24.48605728149414,25.0,0.208756998181343,-5622.8154296875,46.22721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1259234696626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786137521266937,0.1786180883646011,-4.348735728854081e-06,0.0,0.0001277963165193,0.0,0.0,9.947956085205078,0.0,0.0,0.0,0.3139291405677795,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047139790840446,-351.4236755371094,297.4574890136719,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048388005234301,-279.8735046386719,297.613525390625,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488028764724731,-3319.094970703125,304.1407165527344,0.9175829291343688,0.2225431203842163,0.2107813358306884,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680149137973785,0.9764404296875,0.9764404296875,1.0,1.0,-0.6829704642295837,0.2957686185836792,0.3872018158435821,0.1053787171840667,0.0,0.0,0.2556572258472442,24.48168563842773,25.0,0.2051064521074295,-5655.939453125,46.533050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1266503781080246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800196021795272,0.1800239533185959,-4.351627012511017e-06,0.0,0.0001285340258618,0.0,0.0,10.037240028381348,0.0,0.0,0.0,0.3142146170139313,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047139790840446,-351.4236755371094,297.4574890136719,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048388005234301,-279.8735046386719,297.613525390625,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488028764724731,-3319.094970703125,304.1407165527344,0.9175829291343688,0.2225431203842163,0.2107813358306884,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680149137973785,0.9764404296875,0.9764404296875,1.0,1.0,-0.6829704642295837,0.2957686185836792,0.3872018158435821,0.1053787171840667,0.0,0.0,0.2556572258472442,24.48168563842773,25.0,0.2051064521074295,-5655.939453125,46.533050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1266503781080246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800196021795272,0.1800239533185959,-4.351627012511017e-06,0.0,0.0001285340258618,0.0,0.0,10.037240028381348,0.0,0.0,0.0,0.3142146170139313,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047554173506796,-354.22674560546875,297.508056640625,0.5536108613014221,0.050000000745058,0.0457871407270431,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048700333572924,-281.4977722167969,297.6511535644531,0.5536108613014221,0.050000000745058,0.0356122218072414,293.063720703125,297.1499938964844,293.1499938964844,0.1497555375099182,-3336.08447265625,304.14068603515625,0.9195137619972228,0.2236911654472351,0.211862713098526,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.2287162542343139,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197998046875,293.2388916015625,291.13482666015625,1.0,0.1681421250104904,0.9765235781669616,0.9765235781669616,1.0,1.0,-0.6842634081840515,0.2963196933269501,0.3879437148571014,0.1056592240929603,0.0,0.0,0.2566636502742767,24.479537963867188,25.0,0.20180644094944,-5672.43701171875,46.687259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.146484375,18000.0,0.0,0.0,0.1270093470811844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807211935520172,0.1807255446910858,-4.35307538282359e-06,0.0,0.0001288983330596,0.0,0.0,10.08188819885254,0.0,0.0,0.0,0.3143574297428131,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047974460758268,-357.0586242675781,297.55914306640625,0.5536866784095764,0.050000000745058,0.0457866266369819,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.0482155233621597,292.9786071777344,297.1499938964844,293.1499938964844,0.0049018668942153,-283.148193359375,297.6893920898437,0.5536866784095764,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507122218608856,-3353.121337890625,304.140625,0.9214539527893066,0.2248424142599105,0.2129470854997635,293.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,293.2440795898437,291.1348876953125,1.0,0.168269857764244,0.9766022562980652,0.9766022562980652,1.0,1.0,-0.6855599284172058,0.2968722581863403,0.3886876702308655,0.1059407144784927,0.0,0.0,0.2576654255390167,24.477418899536133,25.0,0.1963852196931839,-5688.88916015625,46.84231948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.127365842461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814220547676086,0.1814264059066772,-4.354526481620269e-06,0.0,0.0001292601373279,0.0,0.0,10.126551628112791,0.0,0.0,0.0,0.3145003020763397,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048832953907549,-362.8077392578125,297.6628112792969,0.5538387894630432,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049673351459205,-286.52618408203125,297.7676696777344,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526373028755188,-3387.33203125,304.1405334472656,0.9253516793251038,0.2271538376808166,0.2151243686676025,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685267984867096,0.9767597317695618,0.9767597317695618,1.0,1.0,-0.6881632804870605,0.2979817986488342,0.3901814818382263,0.1065068542957305,0.0,0.0,0.2596563696861267,24.4732723236084,25.0,0.1816205233335495,-5721.6552734375,47.15494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1280730068683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828224509954452,0.1828268021345138,-4.3574359551712405e-06,0.0,0.0001299778086831,0.0,0.0,10.215974807739258,0.0,0.0,0.0,0.314786434173584,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048832953907549,-362.8077392578125,297.6628112792969,0.5538387894630432,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049673351459205,-286.52618408203125,297.7676696777344,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526373028755188,-3387.33203125,304.1405334472656,0.9253516793251038,0.2271538376808166,0.2151243686676025,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685267984867096,0.9767597317695618,0.9767597317695618,1.0,1.0,-0.6881632804870605,0.2979817986488342,0.3901814818382263,0.1065068542957305,0.0,0.0,0.2596563696861267,24.4732723236084,25.0,0.1816205233335495,-5721.6552734375,47.15494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1280730068683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828224509954452,0.1828268021345138,-4.3574359551712405e-06,0.0,0.0001299778086831,0.0,0.0,10.215974807739258,0.0,0.0,0.0,0.314786434173584,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049716071225702,-368.67132568359375,297.7685546875,0.553991436958313,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.0050352653488516,-290.0077819824219,297.8483581542969,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545773893594741,-3421.713623046875,304.1404724121094,0.92925626039505,0.2294764816761016,0.2173123508691787,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687857061624527,0.9769171476364136,0.9769171476364136,1.0,1.0,-0.690779447555542,0.2990967631340027,0.3916826844215393,0.1070771813392639,0.0,0.0,0.2616317570209503,24.4692611694336,25.0,0.1663038730621338,-5754.2373046875,47.47085571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1287746131420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842219680547714,0.18422631919384,-4.360358616395388e-06,0.0,0.0001306898629991,0.0,0.0,10.305586814880373,0.0,0.0,0.0,0.3150732517242431,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049716071225702,-368.67132568359375,297.7685546875,0.553991436958313,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.0050352653488516,-290.0077819824219,297.8483581542969,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545773893594741,-3421.713623046875,304.1404724121094,0.92925626039505,0.2294764816761016,0.2173123508691787,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687857061624527,0.9769171476364136,0.9769171476364136,1.0,1.0,-0.690779447555542,0.2990967631340027,0.3916826844215393,0.1070771813392639,0.0,0.0,0.2616317570209503,24.4692611694336,25.0,0.1663038730621338,-5754.2373046875,47.47085571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1287746131420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842219680547714,0.18422631919384,-4.360358616395388e-06,0.0,0.0001306898629991,0.0,0.0,10.305586814880373,0.0,0.0,0.0,0.3150732517242431,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050624627619981,-374.64947509765625,297.8763732910156,0.5541443824768066,0.050000000745058,0.0457835309207439,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051057166419923,-293.593017578125,297.931396484375,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565316468477249,-3456.250244140625,304.140380859375,0.933150053024292,0.2318093478679657,0.2195101231336593,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8649597167969,293.27862548828125,291.13525390625,1.0,0.1690464913845062,0.9770668148994446,0.9770668148994446,1.0,1.0,-0.6934072971343994,0.3002164959907532,0.3931908309459686,0.1076515316963195,0.0,0.0,0.2635925114154815,24.46540069580078,25.0,0.1579575538635254,-5786.6328125,47.78996658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1294731646776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856212764978408,0.1856256425380706,-4.363295829534764e-06,0.0,0.0001313988032052,0.0,0.0,10.395432472229004,0.0,0.0,0.0,0.3153609335422516,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050624627619981,-374.64947509765625,297.8763732910156,0.5541443824768066,0.050000000745058,0.0457835309207439,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051057166419923,-293.593017578125,297.931396484375,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565316468477249,-3456.250244140625,304.140380859375,0.933150053024292,0.2318093478679657,0.2195101231336593,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8649597167969,293.27862548828125,291.13525390625,1.0,0.1690464913845062,0.9770668148994446,0.9770668148994446,1.0,1.0,-0.6934072971343994,0.3002164959907532,0.3931908309459686,0.1076515316963195,0.0,0.0,0.2635925114154815,24.46540069580078,25.0,0.1579575538635254,-5786.6328125,47.78996658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1294731646776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856212764978408,0.1856256425380706,-4.363295829534764e-06,0.0,0.0001313988032052,0.0,0.0,10.395432472229004,0.0,0.0,0.0,0.3153609335422516,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051559498533606,-380.7421569824219,297.9862670898437,0.5542976260185242,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051787518896162,-297.2818603515625,298.0168762207031,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584991216659546,-3490.924072265625,304.14031982421875,0.9370173811912536,0.2341513186693191,0.2217166274785995,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914428710937,291.1353759765625,1.0,0.1693090796470642,0.9772164225578308,0.9772164225578308,1.0,1.0,-0.6960456967353821,0.3013405501842499,0.3947051763534546,0.1082299500703811,0.0,0.0,0.2655380666255951,24.461713790893555,25.0,0.1597025990486145,-5818.83740234375,48.11217880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1301706135272979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870201230049133,0.1870244890451431,-4.36624895883142e-06,0.0,0.0001321066229138,0.0,0.0,10.485498428344728,0.0,0.0,0.0,0.3156494200229645,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051559498533606,-380.7421569824219,297.9862670898437,0.5542976260185242,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051787518896162,-297.2818603515625,298.0168762207031,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584991216659546,-3490.924072265625,304.14031982421875,0.9370173811912536,0.2341513186693191,0.2217166274785995,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504943847656,293.2914428710937,291.1353759765625,1.0,0.1693090796470642,0.9772164225578308,0.9772164225578308,1.0,1.0,-0.6960456967353821,0.3013405501842499,0.3947051763534546,0.1082299500703811,0.0,0.0,0.2655380666255951,24.461713790893555,25.0,0.1597025990486145,-5818.83740234375,48.11217880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1301706135272979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870201230049133,0.1870244890451431,-4.36624895883142e-06,0.0,0.0001321066229138,0.0,0.0,10.485498428344728,0.0,0.0,0.0,0.3156494200229645,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052037090063095,-383.8313903808594,298.0419921875,0.5543742775917053,0.050000000745058,0.0457819811999797,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742775917053,0.050000000745058,0.0482106320559978,292.9480895996094,297.1499938964844,293.1499938964844,0.0052162585780024,-299.1650390625,298.0605163574219,0.5543742775917053,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594874858856201,-3508.306640625,304.1402893066406,0.9389367699623108,0.2353253364562988,0.222822830080986,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742775917053,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.84344482421875,293.2980651855469,291.13543701171875,1.0,0.1694410294294357,0.9772912859916688,0.9772912859916688,1.0,1.0,-0.6973684430122375,0.3019039928913116,0.3954644501209259,0.1085206642746925,0.0,0.0,0.2665047943592071,24.45993995666504,25.0,0.1643035262823104,-5834.86474609375,48.274410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1305193901062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877190768718719,0.1877234429121017,-4.367730525700608e-06,0.0,0.0001324605982517,0.0,0.0,10.530596733093262,0.0,0.0,0.0,0.3157939016819,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052521615289151,-386.9492492675781,298.09820556640625,0.5544508695602417,0.050000000745058,0.0457814671099185,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.0482100881636142,292.9446716308594,297.1499938964844,293.1499938964844,0.0052544386126101,-301.07421875,298.1047668457031,0.5544508695602417,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604787111282348,-3525.715576171875,304.1402282714844,0.9408443570137024,0.2365011870861053,0.2239307612180709,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365478515625,293.30487060546875,291.135498046875,1.0,0.1695733815431594,0.9773619174957277,0.9773619174957277,1.0,1.0,-0.6986932754516602,0.3024681806564331,0.3962250649929046,0.1088122874498367,0.0,0.0,0.2674671113491058,24.458215713500977,25.0,0.1715641617774963,-5850.83984375,48.43737411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1308683902025222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884174793958664,0.1884218454360962,-4.369215730548604e-06,0.0,0.0001328147773165,0.0,0.0,10.575724601745604,0.0,0.0,0.0,0.3159385323524475,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053511960431933,-393.2706298828125,298.2122497558594,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.9378356933594,297.1499938964844,293.1499938964844,0.0053328480571508,-304.969970703125,298.195068359375,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624692678451538,-3560.60302734375,304.1401672363281,0.9446187019348145,0.2388575971126556,0.2261512875556945,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.3188781738281,291.1356506347656,1.0,0.1698392778635025,0.97750324010849,0.97750324010849,1.0,1.0,-0.7013484835624695,0.3035986721515655,0.3977498114109039,0.1093984395265579,0.0,0.0,0.2693772315979004,24.45493125915528,25.0,0.1924889981746673,-5882.6259765625,48.76542282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1315673440694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898116618394851,0.1898160427808761,-4.372194780444261e-06,0.0,0.0001335241249762,0.0,0.0,10.666000366210938,0.0,0.0,0.0,0.3162279725074768,4.0,0.0,1.0
