time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053511960431933,-393.2706298828125,298.2122497558594,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.9378356933594,297.1499938964844,293.1499938964844,0.0053328480571508,-304.969970703125,298.195068359375,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624692678451538,-3560.60302734375,304.1401672363281,0.9446187019348145,0.2388575971126556,0.2261512875556945,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231506347656,293.3188781738281,291.1356506347656,1.0,0.1698392778635025,0.97750324010849,0.97750324010849,1.0,1.0,-0.7013484835624695,0.3035986721515655,0.3977498114109039,0.1093984395265579,0.0,0.0,0.2693772315979004,24.45493125915528,25.0,0.1924889981746673,-5882.6259765625,48.76542282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1315673440694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898116618394851,0.1898160427808761,-4.372194780444261e-06,0.0,0.0001335241249762,0.0,0.0,10.666000366210938,0.0,0.0,0.0,0.3162279725074768,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054531628265976,-399.7063598632813,298.3283996582031,0.5547569394111633,0.050000000745058,0.0457794107496738,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.005414058919996,-308.9690856933594,298.2878112792969,0.5547569394111633,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644695252180099,-3595.564453125,304.1401062011719,0.948329746723175,0.241219088435173,0.2283768504858017,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8102722167969,293.33349609375,291.13580322265625,1.0,0.1701066642999649,0.9776445031166076,0.9776445031166076,1.0,1.0,-0.7040098309516907,0.3047313690185547,0.399278461933136,0.1099883466958999,0.0,0.0,0.2712657451629638,24.451881408691406,25.0,0.2182807326316833,-5914.17822265625,49.09617233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1322676539421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912004947662353,0.1912048608064651,-4.375180651550181e-06,0.0,0.0001342348550679,0.0,0.0,10.75618839263916,0.0,0.0,0.0,0.3165172636508941,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054531628265976,-399.7063598632813,298.3283996582031,0.5547569394111633,0.050000000745058,0.0457794107496738,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.005414058919996,-308.9690856933594,298.2878112792969,0.5547569394111633,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644695252180099,-3595.564453125,304.1401062011719,0.948329746723175,0.241219088435173,0.2283768504858017,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8102722167969,293.33349609375,291.13580322265625,1.0,0.1701066642999649,0.9776445031166076,0.9776445031166076,1.0,1.0,-0.7040098309516907,0.3047313690185547,0.399278461933136,0.1099883466958999,0.0,0.0,0.2712657451629638,24.451881408691406,25.0,0.2182807326316833,-5914.17822265625,49.09617233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1322676539421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912004947662353,0.1912048608064651,-4.375180651550181e-06,0.0,0.0001342348550679,0.0,0.0,10.75618839263916,0.0,0.0,0.0,0.3165172636508941,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055581768974661,-406.2565307617188,298.44659423828125,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.0054981559514999,-313.0716247558594,298.3829345703125,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664781272411346,-3630.576171875,304.1400756835937,0.9519680738449096,0.2435840666294098,0.2306059747934341,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79791259765625,293.3486633300781,291.135986328125,1.0,0.1703754216432571,0.9777777791023254,0.9777777791023254,1.0,1.0,-0.7066754698753357,0.3058652281761169,0.4008102416992187,0.1105817705392837,0.0,0.0,0.2731298506259918,24.449094772338867,25.0,0.2474076747894287,-5945.478515625,49.4294548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1329690217971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816684961319,0.1925860494375229,-4.378168796392856e-06,0.0,0.0001349466620013,0.0,0.0,10.846136093139648,0.0,0.0,0.0,0.3168059289455414,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055581768974661,-406.2565307617188,298.44659423828125,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.0054981559514999,-313.0716247558594,298.3829345703125,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664781272411346,-3630.576171875,304.1400756835937,0.9519680738449096,0.2435840666294098,0.2306059747934341,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79791259765625,293.3486633300781,291.135986328125,1.0,0.1703754216432571,0.9777777791023254,0.9777777791023254,1.0,1.0,-0.7066754698753357,0.3058652281761169,0.4008102416992187,0.1105817705392837,0.0,0.0,0.2731298506259918,24.449094772338867,25.0,0.2474076747894287,-5945.478515625,49.4294548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1329690217971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816684961319,0.1925860494375229,-4.378168796392856e-06,0.0,0.0001349466620013,0.0,0.0,10.846136093139648,0.0,0.0,0.0,0.3168059289455414,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056663658469915,-412.9212341308594,298.5669250488281,0.5550610423088074,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055852313525974,-317.2776794433594,298.48052978515625,0.5550610423088074,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684936136007309,-3665.613037109375,304.1400146484375,0.9555256366729736,0.2459508329629898,0.2328370958566665,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643493652344,291.1361694335937,1.0,0.170645385980606,0.9779109954833984,0.9779109954833984,1.0,1.0,-0.7093435525894165,0.3069995045661926,0.4023440778255462,0.1111787110567092,0.0,0.0,0.2749665379524231,24.44659423828125,25.0,0.276992529630661,-5976.5068359375,49.765079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1336706429719925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939526498317718,0.1939570307731628,-4.381154212751426e-06,0.0,0.0001356587163172,0.0,0.0,10.935677528381348,0.0,0.0,0.0,0.3170934319496155,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056663658469915,-412.9212341308594,298.5669250488281,0.5550610423088074,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055852313525974,-317.2776794433594,298.48052978515625,0.5550610423088074,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684936136007309,-3665.613037109375,304.1400146484375,0.9555256366729736,0.2459508329629898,0.2328370958566665,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643493652344,291.1361694335937,1.0,0.170645385980606,0.9779109954833984,0.9779109954833984,1.0,1.0,-0.7093435525894165,0.3069995045661926,0.4023440778255462,0.1111787110567092,0.0,0.0,0.2749665379524231,24.44659423828125,25.0,0.276992529630661,-5976.5068359375,49.765079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1336706429719925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939526498317718,0.1939570307731628,-4.381154212751426e-06,0.0,0.0001356587163172,0.0,0.0,10.935677528381348,0.0,0.0,0.0,0.3170934319496155,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057216924615204,-416.296630859375,298.6278686523437,0.555136501789093,0.050000000745058,0.0457768663763999,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056299162097275,-319.41949462890625,298.5302124023437,0.555136501789093,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695034801959991,-3683.132568359375,304.1399841308594,0.957271933555603,0.2471342980861663,0.2339528799057006,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803649902344,293.37237548828125,291.13629150390625,1.0,0.1707807779312133,0.9779776334762572,0.9779776334762572,1.0,1.0,-0.7106779217720032,0.3075664937496185,0.403111457824707,0.1114784702658653,0.0,0.0,0.2758737802505493,24.44546127319336,25.0,0.2913872599601745,-5991.9130859375,49.9337043762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.1340211927890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946335881948471,0.1946379691362381,-4.38264396507293e-06,0.0,0.0001360144815407,0.0,0.0,10.980244636535645,0.0,0.0,0.0,0.3172365725040436,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057778656482696,-419.7007751464844,298.6893310546875,0.5552117228507996,0.050000000745058,0.0457763671875,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056753857061266,-321.5873413085937,298.5805358886719,0.5552117228507996,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705144494771957,-3700.64794921875,304.1399841308594,0.958995521068573,0.2483175098896026,0.2350684851408004,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.2286624312400818,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747802734375,293.3805236816406,291.1363830566406,1.0,0.1709164232015609,0.9780406951904296,0.9780406951904296,1.0,1.0,-0.7120120525360107,0.3081330955028534,0.4038789868354797,0.1117790043354034,0.0,0.0,0.2767731845378876,24.444412231445312,25.0,0.3058360517024994,-6007.244140625,50.10283279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1343713402748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953110694885254,0.1953154504299163,-4.384130988910329e-06,0.0,0.0001363698247587,0.0,0.0,11.024650573730469,0.0,0.0,0.0,0.3173792660236358,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058695478364825,-425.2071533203125,298.78875732421875,0.5553209185600281,0.050000000745058,0.0457756370306015,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209185600281,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057520912960171,-325.21783447265625,298.66387939453125,0.5553209185600281,0.050000000745058,0.0356032736599445,293.05889892578125,297.1499938964844,293.1499938964844,0.1721092760562896,-3728.21875,304.1399841308594,0.96164870262146,0.2501360774040222,0.2368240505456924,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209185600281,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662353515625,293.3940734863281,291.1365966796875,1.0,0.1711333841085434,0.9781416654586792,0.9781416654586792,1.0,1.0,-0.7141121625900269,0.3090243935585022,0.405087798833847,0.1122543960809707,0.0,0.0,0.2781939506530761,24.44446563720703,25.0,0.3794017732143402,-6031.45703125,50.37199020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.1349302232265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963868886232376,0.1963912695646286,-4.3865024963452015e-06,0.0,0.0001369370147585,0.0,0.0,11.095295906066896,0.0,0.0,0.0,0.3176063299179077,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058928183279931,-426.5946960449219,298.8138427734375,0.5553382635116577,0.050000000745058,0.0457755215466022,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057724611833691,-326.1761779785156,298.68585205078125,0.5553382635116577,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.1724843531847,-3734.68359375,304.1400451660156,0.962249994277954,0.2505505084991455,0.2372353225946426,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76422119140625,293.39764404296875,291.1366882324219,1.0,0.1711871325969696,0.978166937828064,0.978166937828064,1.0,1.0,-0.7146046757698059,0.3092332780361175,0.4053714275360107,0.1123664528131485,0.0,0.0,0.2785434424877167,24.445947647094727,25.0,0.458701878786087,-6037.341796875,50.43705368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.1350695043802261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966535598039627,0.1966579407453537,-4.387093213154003e-06,0.0,0.0001370783720631,0.0,0.0,11.112835884094238,0.0,0.0,0.0,0.3176627159118652,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.94073486328125,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8017272949219,0.5553631782531738,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648577570915222,0.0,0.2390986084938049,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547912597656,293.4164123535156,291.1376037597656,0.0,0.0,0.9782931208610536,0.9782931208610536,1.0,1.0,-0.7168393135070801,0.3101803958415985,0.4066589176654815,0.112877532839775,0.0,0.0,0.0,24.462196350097656,60.0,1.3540306091308594,-6065.23046875,50.74464416503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979362964630127,0.1979406774044037,-4.390002686704975e-06,0.0,0.0,0.0,0.0,11.197481155395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.94073486328125,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8017272949219,0.5553631782531738,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648577570915222,0.0,0.2390986084938049,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547912597656,293.4164123535156,291.1376037597656,0.0,0.0,0.9782931208610536,0.9782931208610536,1.0,1.0,-0.7168393135070801,0.3101803958415985,0.4066589176654815,0.112877532839775,0.0,0.0,0.0,24.462196350097656,60.0,1.3540306091308594,-6065.23046875,50.74464416503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979362964630127,0.1979406774044037,-4.390002686704975e-06,0.0,0.0,0.0,0.0,11.197481155395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6455993652344,0.0,0.0,0.0002572282392065,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0002708737447392,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5654296875,0.0,0.0,0.0002000664098886,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7037353515625,0.0,0.0,0.0009700123919174,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0012849083868786,291.1450500488281,294.1499938964844,268.7041931152344,268.0342102050781,281.1342163085937,289.9049072265625,291.1416320800781,0.0,0.0,0.5869758725166321,0.5869758725166321,1.0,1.0,-0.0035803562495857,0.0055089299567043,-0.0019285735907033,-0.0104210078716278,0.0,0.0,0.0,-0.0196054968982934,60.0,-73.03089141845703,-0.0,-8.737492294130789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.392329937421061e-18,3.395976769946655e-18,-3.646783654082361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6455993652344,0.0,0.0,0.0002572282392065,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0002708737447392,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5654296875,0.0,0.0,0.0002000664098886,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7037353515625,0.0,0.0,0.0009700123919174,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0012849083868786,291.1450500488281,294.1499938964844,268.7041931152344,268.0342102050781,281.1342163085937,289.9049072265625,291.1416320800781,0.0,0.0,0.5869758725166321,0.5869758725166321,1.0,1.0,-0.0035803562495857,0.0055089299567043,-0.0019285735907033,-0.0104210078716278,0.0,0.0,0.0,-0.0196054968982934,60.0,-73.03089141845703,-0.0,-8.737492294130789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.392329937421061e-18,3.395976769946655e-18,-3.646783654082361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6040344238281,0.0,0.0,9.894408867694438e-05,293.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001041928917402,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5246276855469,0.0,0.0,7.695651584072039e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278991699219,0.0,0.0,0.0001250331115443,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004942461964674,291.1451721191406,294.1499938964844,268.6827087402344,268.0166015625,280.944580078125,287.4692687988281,291.140380859375,0.0,0.0,0.3913172483444214,0.3913172483444214,1.0,1.0,-0.0010792766697704,0.002464952180162,-0.0013856755103915,-0.0126791819930076,0.0,0.0,0.0,-0.0074122203513979,60.0,-45.27672576904297,-0.0,-7.942070112676447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.432947241379906e-21,8.906760141924924e-21,-1.4738125976224305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5758056640625,0.0,0.0,9.40915269893594e-05,293.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.9082913948223e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969177246094,0.0,0.0,7.31823020032607e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6046142578125,0.0,0.0,9.929478983394802e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004700066638179,291.1452331542969,294.1499938964844,268.6621398925781,267.9997863769531,280.8328857421875,285.25006103515625,291.1395874023437,0.0,0.0,0.1956586241722107,0.1956586241722107,1.0,1.0,-0.0010029590921476,0.0006191185093484,0.0003838406119029,-0.0144106419757008,0.0,0.0,0.0,-0.0076280492357909,60.0,-26.532974243164062,-0.0,-6.856640766272903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.769678912242395e-21,7.253027380213953e-21,-2.4833484679715585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5481872558594,0.0,0.0,9.401070565218106e-05,293.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.899779979605228e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4697570800781,0.0,0.0,7.311943772947416e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830383300781,0.0,0.0,9.90018670563586e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004696029354818,291.1452941894531,294.1499938964844,268.6424865722656,267.9837341308594,280.7242736816406,283.3006896972656,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017998283728,2.7828152227016293e-08,0.0010017718886956,-0.0149367442354559,0.0,0.0,0.0,-0.0078190751373767,60.0,-19.43611717224121,-0.0,-6.841458599637917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757297860241809e-21,7.265454476447855e-21,-2.508156414257655e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5207214355469,0.0,0.0,9.398069232702257e-05,293.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.896619303617626e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4428100585937,0.0,0.0,7.309608918149024e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5616149902344,0.0,0.0,9.896650590235367e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004694530216511,291.1453552246094,294.1499938964844,268.6236877441406,267.96844482421875,280.6165466308594,281.5887145996094,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.873022079467773,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757070466352713e-21,7.265677427472333e-21,-2.508606759171228e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4663391113281,0.0,0.0,9.391718049300836e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.389404296875,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5191650390625,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004691357607953,291.1454772949219,294.1499938964844,268.58856201171875,267.9400939941406,280.403564453125,278.7619323730469,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614678382873535,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757065619591312e-21,7.2656806586466e-21,-2.508615644900464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4663391113281,0.0,0.0,9.391718049300836e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.389404296875,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5191650390625,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004691357607953,291.1454772949219,294.1499938964844,268.58856201171875,267.9400939941406,280.403564453125,278.7619323730469,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614678382873535,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757065619591312e-21,7.2656806586466e-21,-2.508615644900464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4126892089844,0.0,0.0,9.38475932343863e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3367004394531,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.477294921875,0.0,0.0,9.882626181934028e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004687881737481,291.1455993652344,294.1499938964844,268.5566101074219,267.9144897460937,280.19390869140625,276.5741271972656,291.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458731651306152,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4126892089844,0.0,0.0,9.38475932343863e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3367004394531,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.477294921875,0.0,0.0,9.882626181934028e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004687881737481,291.1455993652344,294.1499938964844,268.5566101074219,267.9144897460937,280.19390869140625,276.5741271972656,291.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458731651306152,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3597412109375,0.0,0.0,9.377288370160386e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.28466796875,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359741210937,0.0,0.0,9.874758688965812e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004684149753302,291.14569091796875,294.1499938964844,268.5275573730469,267.8914794921875,279.98760986328125,274.8760681152344,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444621086120604,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3597412109375,0.0,0.0,9.377288370160386e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.28466796875,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359741210937,0.0,0.0,9.874758688965812e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004684149753302,291.14569091796875,294.1499938964844,268.5275573730469,267.8914794921875,279.98760986328125,274.8760681152344,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444621086120604,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3074645996094,0.0,0.0,9.36940050451085e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2333679199219,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951721191406,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004680209385696,291.14581298828125,294.1499938964844,268.5011901855469,267.870849609375,279.7846069335937,273.5535888671875,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446152687072754,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3074645996094,0.0,0.0,9.36940050451085e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2333679199219,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951721191406,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004680209385696,291.14581298828125,294.1499938964844,268.5011901855469,267.870849609375,279.7846069335937,273.5535888671875,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446152687072754,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816162109375,0.0,0.0,9.365328878629953e-05,293.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.862142178462818e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2079467773437,0.0,0.0,7.284144521690905e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749694824219,0.0,0.0,9.86216400633566e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004678175610024,291.1458435058594,294.1499938964844,268.4889831542969,267.8613586425781,279.6843566894531,273.0053100585937,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446958541870115,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.25592041015625,0.0,0.0,9.361186675960198e-05,293.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.857780241873117e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1827087402344,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,9.857802069745958e-05,292.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004676106327679,291.1459045410156,294.1499938964844,268.47735595703125,267.8524169921875,279.5849304199219,272.5199890136719,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447266578674316,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2050170898437,0.0,0.0,9.35273346840404e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.848878835327925e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327209472656,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3152160644531,0.0,0.0,9.848900663200766e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004671884234994,291.1459655761719,294.1499938964844,268.4557800292969,267.8360290527344,279.3885803222656,271.7079162597656,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446192741394045,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2050170898437,0.0,0.0,9.35273346840404e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.848878835327925e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327209472656,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3152160644531,0.0,0.0,9.848900663200766e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004671884234994,291.1459655761719,294.1499938964844,268.4557800292969,267.8360290527344,279.3885803222656,271.7079162597656,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446192741394045,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1548156738281,0.0,0.0,9.344124555354938e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834045410156,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.0,0.0,9.839834092417732e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004667583561968,291.14605712890625,294.1499938964844,268.436279296875,267.82147216796875,279.19549560546875,271.06744384765625,291.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442973136901855,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1548156738281,0.0,0.0,9.344124555354938e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834045410156,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.0,0.0,9.839834092417732e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004667583561968,291.14605712890625,294.1499938964844,268.436279296875,267.82147216796875,279.19549560546875,271.06744384765625,291.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442973136901855,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1052551269531,0.0,0.0,9.33543560677208e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.03472900390625,0.0,0.0,7.260894199134782e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373046875,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004663243307732,291.1461181640625,294.1499938964844,268.41864013671875,267.8085632324219,279.0056457519531,270.5597839355469,291.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437880516052246,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1052551269531,0.0,0.0,9.33543560677208e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.03472900390625,0.0,0.0,7.260894199134782e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373046875,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004663243307732,291.1461181640625,294.1499938964844,268.41864013671875,267.8085632324219,279.0056457519531,270.5597839355469,291.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437880516052246,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.05633544921875,0.0,0.0,9.326738654635848e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.82150449999608e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991271972656,0.0,0.0,9.821525600273162e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004658898978959,291.1461486816406,294.1499938964844,268.4026184082031,267.797119140625,278.81903076171875,270.1552429199219,291.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431203842163086,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
