time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.05633544921875,0.0,0.0,9.326738654635848e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.82150449999608e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991271972656,0.0,0.0,9.821525600273162e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004658898978959,291.1461486816406,294.1499938964844,268.4026184082031,267.797119140625,278.81903076171875,270.1552429199219,291.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431203842163086,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0321350097656,0.0,0.0,9.322408004663885e-05,293.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.816943929763512e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9629211425781,0.0,0.0,7.25076170056127e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18023681640625,0.0,0.0,9.816965030040592e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004656735691241,291.14617919921875,294.1499938964844,268.3951721191406,267.7918701171875,278.7269287109375,269.984375,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427359580993652,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0080871582031,0.0,0.0,9.318099182564764e-05,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.812407370191067e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9393005371094,0.0,0.0,7.247410394484177e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614685058594,0.0,0.0,9.812427742872389e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004654583462979,291.1462097167969,294.1499938964844,268.3880310058594,267.78692626953125,278.6355895996094,269.8312683105469,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423226356506348,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.96044921875,0.0,0.0,9.309578308602796e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8924865722656,0.0,0.0,7.240783452289179e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.124267578125,0.0,0.0,9.803454304346816e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004650327027775,291.146240234375,294.1499938964844,268.3746643066406,267.7778625488281,278.455322265625,269.5702819824219,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414223670959473,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.96044921875,0.0,0.0,9.309578308602796e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8924865722656,0.0,0.0,7.240783452289179e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.124267578125,0.0,0.0,9.803454304346816e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004650327027775,291.146240234375,294.1499938964844,268.3746643066406,267.7778625488281,278.455322265625,269.5702819824219,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414223670959473,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9134216308594,0.0,0.0,9.301230602432042e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8463134765625,0.0,0.0,7.234290387714282e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0875549316406,0.0,0.0,9.794663492357358e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004646157030947,291.146240234375,294.1499938964844,268.3622741699219,267.7696533203125,278.27813720703125,269.3587646484375,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404457092285156,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9134216308594,0.0,0.0,9.301230602432042e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8463134765625,0.0,0.0,7.234290387714282e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0875549316406,0.0,0.0,9.794663492357358e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004646157030947,291.146240234375,294.1499938964844,268.3622741699219,267.7696533203125,278.27813720703125,269.3587646484375,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404457092285156,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86700439453125,0.0,0.0,9.293104812968522e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.78608659352176e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8007507324219,0.0,0.0,7.227970490930602e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05133056640625,0.0,0.0,9.786106238607316e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004642098210752,291.146240234375,294.1499938964844,268.3506774902344,267.7621765136719,278.1040344238281,269.18634033203125,291.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394180297851562,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86700439453125,0.0,0.0,9.293104812968522e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.78608659352176e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8007507324219,0.0,0.0,7.227970490930602e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05133056640625,0.0,0.0,9.786106238607316e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004642098210752,291.146240234375,294.1499938964844,268.3506774902344,267.7621765136719,278.1040344238281,269.18634033203125,291.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394180297851562,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8211975097656,0.0,0.0,9.28524532355368e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.777810191735624e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7557373046875,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155639648437,0.0,0.0,9.777829836821184e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004638172395061,291.1462097167969,294.1499938964844,268.3396301269531,267.7552185058594,277.9328918457031,269.0448608398437,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38363265991211,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8211975097656,0.0,0.0,9.28524532355368e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.777810191735624e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7557373046875,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155639648437,0.0,0.0,9.777829836821184e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004638172395061,291.1462097167969,294.1499938964844,268.3396301269531,267.7552185058594,277.9328918457031,269.0448608398437,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38363265991211,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.79852294921875,0.0,0.0,9.28142835618928e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.77379095274955e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73345947265625,0.0,0.0,7.218888640636578e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.99786376953125,0.0,0.0,9.773809870239349e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.000463626551209,291.14617919921875,294.1499938964844,268.3342590332031,267.7518615722656,277.84844970703125,268.9837341308594,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378329277038574,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7759704589844,0.0,0.0,9.277692151954398e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.76985684246756e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113342285156,0.0,0.0,7.215982623165473e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9802551269531,0.0,0.0,9.769875759957358e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004634399374481,291.1461486816406,294.1499938964844,268.3289489746094,267.7485656738281,277.7647399902344,268.9281005859375,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37304401397705,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313537597656,0.0,0.0,9.27048022276722e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66748046875,0.0,0.0,7.2103735874407e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,9.762281115399674e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004630796611309,291.1460876464844,294.1499938964844,268.3183898925781,267.7420959472656,277.5994567871094,268.83087158203125,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362643241882324,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313537597656,0.0,0.0,9.27048022276722e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66748046875,0.0,0.0,7.2103735874407e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,9.762281115399674e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004630796611309,291.1460876464844,294.1499938964844,268.3183898925781,267.7420959472656,277.5994567871094,268.83087158203125,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362643241882324,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.687255859375,0.0,0.0,9.263640095014124e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.755058999871836e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6241760253906,0.0,0.0,7.205053407233208e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91094970703125,0.0,0.0,9.75507718976587e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004627379821613,291.14599609375,294.1499938964844,268.3077697753906,267.73553466796875,277.43701171875,268.7494201660156,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352636337280272,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.687255859375,0.0,0.0,9.263640095014124e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.755058999871836e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6241760253906,0.0,0.0,7.205053407233208e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91094970703125,0.0,0.0,9.75507718976587e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004627379821613,291.14599609375,294.1499938964844,268.3077697753906,267.73553466796875,277.43701171875,268.7494201660156,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352636337280272,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64373779296875,0.0,0.0,9.25719941733405e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814514160156,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.876953125,0.0,0.0,9.74829526967369e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004624162684194,291.1459045410156,294.1499938964844,268.2968444824219,267.728759765625,277.2773132324219,268.6805419921875,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343234062194824,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64373779296875,0.0,0.0,9.25719941733405e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814514160156,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.876953125,0.0,0.0,9.74829526967369e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004624162684194,291.1459045410156,294.1499938964844,268.2968444824219,267.728759765625,277.2773132324219,268.6805419921875,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343234062194824,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60076904296875,0.0,0.0,9.251182927982882e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.741941175889224e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5392150878906,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8433837890625,0.0,0.0,9.74195936578326e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004621157422661,291.1457824707031,294.1499938964844,268.285400390625,267.7215576171875,277.1203308105469,268.6217346191406,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334634780883787,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60076904296875,0.0,0.0,9.251182927982882e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.741941175889224e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5392150878906,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8433837890625,0.0,0.0,9.74195936578326e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004621157422661,291.1457824707031,294.1499938964844,268.285400390625,267.7215576171875,277.1203308105469,268.6217346191406,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334634780883787,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5794677734375,0.0,0.0,9.24834021134302e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.738947846926747e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.518310546875,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8267517089844,0.0,0.0,9.738966036820784e-05,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004619737446773,291.14569091796875,294.1499938964844,268.2794494628906,267.7177429199219,277.0428466796875,268.5954895019531,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330698013305664,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,9.245612454833464e-05,293.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.736075298860668e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4975280761719,0.0,0.0,7.191031909314916e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,9.736092761158945e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004618374805431,291.1455993652344,294.1499938964844,268.27325439453125,267.7137145996094,276.96600341796875,268.571044921875,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.327033042907717,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,9.240508370567112e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45635986328125,0.0,0.0,7.187062146840617e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774658203125,0.0,0.0,9.730718011269346e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004615825018845,291.1454162597656,294.1499938964844,268.2601623535156,267.705078125,276.8142395019531,268.5267944335937,291.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320613861083984,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,9.240508370567112e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45635986328125,0.0,0.0,7.187062146840617e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774658203125,0.0,0.0,9.730718011269346e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004615825018845,291.1454162597656,294.1499938964844,268.2601623535156,267.705078125,276.8142395019531,268.5267944335937,291.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320613861083984,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749755859375,0.0,0.0,9.235888137482108e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156799316406,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,9.72585257841274e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004613517667166,291.14520263671875,294.1499938964844,268.2459411621094,267.6954345703125,276.6649475097656,268.4876708984375,291.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31556510925293,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749755859375,0.0,0.0,9.235888137482108e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156799316406,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,9.72585257841274e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004613517667166,291.14520263671875,294.1499938964844,268.2459411621094,267.6954345703125,276.6649475097656,268.4876708984375,291.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31556510925293,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.43408203125,0.0,0.0,9.231771400664002e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.721500100567936e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755187988281,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131042480469,0.0,0.0,9.721517562866212e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004611460899468,291.1449584960937,294.1499938964844,268.2303466796875,267.6846008300781,276.51806640625,268.4525146484375,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312067031860352,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.43408203125,0.0,0.0,9.231771400664002e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.721500100567936e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755187988281,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131042480469,0.0,0.0,9.721517562866212e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004611460899468,291.1449584960937,294.1499938964844,268.2303466796875,267.6846008300781,276.51806640625,268.4525146484375,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312067031860352,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3936767578125,0.0,0.0,9.228174894815312e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815185546875,0.0,0.0,9.717729699332268e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004609664320014,291.1446838378906,294.1499938964844,268.2131652832031,267.6723937988281,276.37353515625,268.42047119140625,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310302734375,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3936767578125,0.0,0.0,9.228174894815312e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815185546875,0.0,0.0,9.717729699332268e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004609664320014,291.1446838378906,294.1499938964844,268.2131652832031,267.6723937988281,276.37353515625,268.42047119140625,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310302734375,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736572265625,0.0,0.0,9.226576366927476e-05,293.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.716029308037832e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3161315917969,0.0,0.0,7.176226063165814e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,9.716046770336106e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004608866001944,291.14453125,294.1499938964844,268.20391845703125,267.66571044921875,276.3021240234375,268.4053649902344,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.310128211975098,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,9.225115354638548e-05,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.714490443002433e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966003417969,0.0,0.0,7.175089558586478e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502990722656,0.0,0.0,9.714507905300708e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004608136077877,291.1443786621094,294.1499938964844,268.1941833496094,267.6585998535156,276.2312927246094,268.3907470703125,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310453414916992,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,9.222612425219268e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2578430175781,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61944580078125,0.0,0.0,9.711871825857088e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004606886068359,291.14404296875,294.1499938964844,268.1732177734375,267.6430358886719,276.0911560058594,268.36260986328125,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31267547607422,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,9.222612425219268e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2578430175781,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61944580078125,0.0,0.0,9.711871825857088e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004606886068359,291.14404296875,294.1499938964844,268.1732177734375,267.6430358886719,276.0911560058594,268.36260986328125,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31267547607422,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,9.220686479238792e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2195129394531,0.0,0.0,7.171645120251924e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58892822265625,0.0,0.0,9.709843288874254e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004605923604685,291.1436767578125,294.1499938964844,268.1499938964844,267.6255187988281,275.953125,268.33551025390625,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317181587219238,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,9.220686479238792e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2195129394531,0.0,0.0,7.171645120251924e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58892822265625,0.0,0.0,9.709843288874254e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004605923604685,291.1436767578125,294.1499938964844,268.1499938964844,267.6255187988281,275.953125,268.33551025390625,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317181587219238,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367553710937,0.0,0.0,9.219350613420828e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.70842011156492e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1816711425781,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,9.708436846267432e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004605256544891,291.14324951171875,294.1499938964844,268.124267578125,267.6058654785156,275.8171081542969,268.3089599609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324174880981444,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367553710937,0.0,0.0,9.219350613420828e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.70842011156492e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1816711425781,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,9.708436846267432e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004605256544891,291.14324951171875,294.1499938964844,268.124267578125,267.6058654785156,275.8171081542969,268.3089599609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324174880981444,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
