time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,9.218584455084056e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.170010212576017e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289611816406,0.0,0.0,9.70762994256802e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004604874120559,291.1427917480469,294.1499938964844,268.0959777832031,267.58416748046875,275.6830139160156,268.28240966796875,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333778381347656,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,9.218584455084056e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.170010212576017e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289611816406,0.0,0.0,9.70762994256802e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004604874120559,291.1427917480469,294.1499938964844,268.0959777832031,267.58416748046875,275.6830139160156,268.28240966796875,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333778381347656,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797790527344,0.0,0.0,9.218407649314032e-05,293.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.707426943350585e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1257019042969,0.0,0.0,7.169872696977109e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,9.707442950457336e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004604785353876,291.1425476074219,294.1499938964844,268.0809631347656,267.5726013183594,275.6166687011719,268.2690124511719,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787020030898702e-09,0.0009822328574955,-0.0089735519140958,0.0,0.0,0.0,-0.0066902018152177,60.0,-15.33956527709961,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1610107421875,0.0,0.0,9.218361810781062e-05,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.70737892203033e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072692871094,0.0,0.0,7.169837044784799e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994812011719,0.0,0.0,9.70739420154132e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.000460476236185,291.1423034667969,294.1499938964844,268.0653381347656,267.560546875,275.55078125,268.2555236816406,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345925331115724,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.123779296875,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.7076925158035e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0706787109375,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,9.707707795314492e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004604911373462,291.14178466796875,294.1499938964844,268.03253173828125,267.53515625,275.4202575683594,268.2279663085937,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360377311706545,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.123779296875,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.7076925158035e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0706787109375,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,9.707707795314492e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004604911373462,291.14178466796875,294.1499938964844,268.03253173828125,267.53515625,275.4202575683594,268.2279663085937,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360377311706545,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08697509765625,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345153808594,0.0,0.0,7.170693424995989e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,9.70855398918502e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004605312715284,291.1412048339844,294.1499938964844,267.99774169921875,267.50811767578125,275.2914123535156,268.19952392578125,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377058029174805,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08697509765625,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345153808594,0.0,0.0,7.170693424995989e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,9.70855398918502e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004605312715284,291.1412048339844,294.1499938964844,267.99774169921875,267.50811767578125,275.2914123535156,268.19952392578125,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377058029174805,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0505676269531,0.0,0.0,9.220759966410697e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9987487792969,0.0,0.0,7.171701872721314e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,9.709919686429204e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000460596056655,291.1405944824219,294.1499938964844,267.9611511230469,267.4795837402344,275.1641845703125,268.16998291015625,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39580249786377,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0505676269531,0.0,0.0,9.220759966410697e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9987487792969,0.0,0.0,7.171701872721314e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,9.709919686429204e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000460596056655,291.1405944824219,294.1499938964844,267.9611511230469,267.4795837402344,275.1641845703125,268.16998291015625,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39580249786377,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145568847656,0.0,0.0,9.222542576026171e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.711781603982672e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96337890625,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.711796883493662e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004606851143762,291.13995361328125,294.1499938964844,267.9230041503906,267.4496765136719,275.0385131835937,268.1391906738281,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416465759277344,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145568847656,0.0,0.0,9.222542576026171e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.711781603982672e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96337890625,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.711796883493662e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004606851143762,291.13995361328125,294.1499938964844,267.9230041503906,267.4496765136719,275.0385131835937,268.1391906738281,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416465759277344,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9967041015625,0.0,0.0,9.223615052178502e-05,293.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.712910832604392e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94586181640625,0.0,0.0,7.173922494985163e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,9.712926112115385e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004607386654242,291.1395874023437,294.1499938964844,267.90338134765625,267.43426513671875,274.97625732421875,268.123291015625,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42749309539795,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789428710937,0.0,0.0,9.224807581631468e-05,293.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.7141666628886e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92840576171875,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,9.71418121480383e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004607982409652,291.1392517089844,294.1499938964844,267.8834228515625,267.4185791015625,274.9143371582031,268.1070556640625,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438940048217772,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437255859375,0.0,0.0,9.22755352803506e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,9.717072680359706e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004609354073181,291.13848876953125,294.1499938964844,267.8426513671875,267.3863830566406,274.79156494140625,268.0735168457031,290.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463027954101562,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437255859375,0.0,0.0,9.22755352803506e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,9.717072680359706e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004609354073181,291.13848876953125,294.1499938964844,267.8426513671875,267.3863830566406,274.79156494140625,268.0735168457031,290.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463027954101562,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,9.230783325619996e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.85955810546875,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.720473462948576e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004610967298503,291.1376953125,294.1499938964844,267.8008728027344,267.353271484375,274.6701965332031,268.0385437011719,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488669395446776,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,9.230783325619996e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.85955810546875,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.720473462948576e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004610967298503,291.1376953125,294.1499938964844,267.8008728027344,267.353271484375,274.6701965332031,268.0385437011719,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488669395446776,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744201660156,0.0,0.0,9.234500612365082e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.72437410382554e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257141113281,0.0,0.0,7.182389526860788e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.724388655740768e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004612824413925,291.1368713378906,294.1499938964844,267.7582702636719,267.3193359375,274.5502319335937,268.00201416015625,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515769958496094,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744201660156,0.0,0.0,9.234500612365082e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.72437410382554e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257141113281,0.0,0.0,7.182389526860788e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.724388655740768e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004612824413925,291.1368713378906,294.1499938964844,267.7582702636719,267.3193359375,274.5502319335937,268.00201416015625,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515769958496094,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,9.238713391823694e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.728824807098135e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004614928620867,291.1359558105469,294.1499938964844,267.7150573730469,267.2847900390625,274.4315490722656,267.9640808105469,290.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544137001037598,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,9.238713391823694e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.728824807098135e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004614928620867,291.1359558105469,294.1499938964844,267.7150573730469,267.2847900390625,274.4315490722656,267.9640808105469,290.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544137001037598,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,9.241020597983152e-05,293.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.731239697430284e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7756042480469,0.0,0.0,7.187460869317874e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,9.731254249345513e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004616081423591,291.135498046875,294.1499938964844,267.6932678222656,267.267333984375,274.3727111816406,267.9445495605469,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558797836303713,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,9.24343112274073e-05,293.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.733778279041871e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216186523437,0.0,0.0,9.7337928309571e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004617285449057,291.135009765625,294.1499938964844,267.67138671875,267.2497253417969,274.31414794921875,267.9247131347656,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.57370662689209,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.248661808669568e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.739300730871037e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004619898099917,291.134033203125,294.1499938964844,267.62750244140625,267.2143249511719,274.1979675292969,267.8840637207031,290.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.604331970214844,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.248661808669568e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.739300730871037e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004619898099917,291.134033203125,294.1499938964844,267.62750244140625,267.2143249511719,274.1979675292969,267.8840637207031,290.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.604331970214844,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,9.254420001525432e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.745349962031467e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938171386719,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.745363786350936e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000462277472252,291.1329650878906,294.1499938964844,267.58355712890625,267.1787109375,274.0828857421875,267.8422241210937,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63591480255127,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,9.254420001525432e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.745349962031467e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938171386719,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.745363786350936e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000462277472252,291.1329650878906,294.1499938964844,267.58355712890625,267.1787109375,274.0828857421875,267.8422241210937,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63591480255127,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074584960937,0.0,0.0,9.26071879803203e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6616516113281,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.751996549312024e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004625920846592,291.13189697265625,294.1499938964844,267.5397644042969,267.1430358886719,273.968994140625,267.7992553710937,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66840362548828,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074584960937,0.0,0.0,9.26071879803203e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6616516113281,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.751996549312024e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004625920846592,291.13189697265625,294.1499938964844,267.5397644042969,267.1430358886719,273.968994140625,267.7992553710937,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66840362548828,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,9.267571294913068e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298217773437,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004629343748092,291.1307373046875,294.1499938964844,267.4963073730469,267.1074523925781,273.85626220703125,267.7552795410156,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701669692993164,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,9.267571294913068e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298217773437,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004629343748092,291.1307373046875,294.1499938964844,267.4963073730469,267.1074523925781,273.85626220703125,267.7552795410156,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701669692993164,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,9.271212911698969e-05,293.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.76303344941698e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.614013671875,0.0,0.0,7.21094329492189e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.763047273736448e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004631163028534,291.130126953125,294.1499938964844,267.4747619628906,267.0897521972656,273.8003234863281,267.7329406738281,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.718570709228516,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430053710937,0.0,0.0,9.27500586840324e-05,293.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.767027950147168e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,7.21389296813868e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,9.767041046870872e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004633057396858,291.1295166015625,294.1499938964844,267.453369140625,267.0721130371094,273.7447204589844,267.7103881835937,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654603810957e-09,0.000988258048892,-0.0108197554945945,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.735634803771973,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112365722656,0.0,0.0,9.282994142267852e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,7.220106635941193e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.77545278146863e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004637047823052,291.1282653808594,294.1499938964844,267.4111633300781,267.0371398925781,273.6342163085937,267.6648864746094,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770116806030272,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112365722656,0.0,0.0,9.282994142267852e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,7.220106635941193e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.77545278146863e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004637047823052,291.1282653808594,294.1499938964844,267.4111633300781,267.0371398925781,273.6342163085937,267.6648864746094,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770116806030272,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57977294921875,0.0,0.0,9.291592868976296e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361633300781,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004641343257389,291.126953125,294.1499938964844,267.369873046875,267.0027160644531,273.5247802734375,267.618896484375,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805075645446776,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57977294921875,0.0,0.0,9.291592868976296e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361633300781,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004641343257389,291.126953125,294.1499938964844,267.369873046875,267.0027160644531,273.5247802734375,267.618896484375,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805075645446776,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,9.300802048528568e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055236816406,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.794205834623426e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004645943408831,291.1255798339844,294.1499938964844,267.3297119140625,266.968994140625,273.4164123535156,267.5726318359375,290.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840408325195312,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
