time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,9.300802048528568e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055236816406,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.794205834623426e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004645943408831,291.1255798339844,294.1499938964844,267.3297119140625,266.968994140625,273.4164123535156,267.5726318359375,290.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840408325195312,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,9.310634050052612e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,9.804558794712648e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004650854389183,291.1241455078125,294.1499938964844,267.29083251953125,266.93609619140625,273.3091735839844,267.5263366699219,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875999450683594,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,9.310634050052612e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,9.804558794712648e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004650854389183,291.1241455078125,294.1499938964844,267.29083251953125,266.93609619140625,273.3091735839844,267.5263366699219,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875999450683594,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5024108886719,0.0,0.0,9.315786883234978e-05,293.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.8099721071776e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,9.809985203901306e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004653428622987,291.1234130859375,294.1499938964844,267.2719421386719,266.91998291015625,273.2559814453125,267.50323486328125,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.89385986328125,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871520996094,0.0,0.0,9.321104880655184e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.815572411753236e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.249748159665614e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,9.81558478088118e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004656084929592,291.1226501464844,294.1499938964844,267.25347900390625,266.9041748046875,273.2030944824219,267.4802551269531,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91174030303955,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,9.332207264378668e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154052734375,0.0,0.0,7.258383993757889e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004661630955524,291.12109375,294.1499938964844,267.2178039550781,266.8734130859375,273.09814453125,267.4346618652344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94750690460205,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,9.332207264378668e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154052734375,0.0,0.0,7.258383993757889e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004661630955524,291.12109375,294.1499938964844,267.2178039550781,266.8734130859375,273.09814453125,267.4346618652344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94750690460205,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,9.34396666707471e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004667504690587,291.1194763183594,294.1499938964844,267.1839904785156,266.84393310546875,272.9942626953125,267.38983154296875,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983198165893556,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,9.34396666707471e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004667504690587,291.1194763183594,294.1499938964844,267.1839904785156,266.84393310546875,272.9942626953125,267.38983154296875,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983198165893556,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,9.356381633551793e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.2771857958287e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,9.852732182480396e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004673706134781,291.1177978515625,294.1499938964844,267.1522827148437,266.81591796875,272.8915100097656,267.3460693359375,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01868438720703,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,9.356381633551793e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.2771857958287e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,9.852732182480396e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004673706134781,291.1177978515625,294.1499938964844,267.1522827148437,266.81591796875,272.8915100097656,267.3460693359375,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01868438720703,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,9.369455074192956e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.866487380350009e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757629394531,0.0,0.0,9.866499021882193e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004680236743297,291.1160583496094,294.1499938964844,267.122802734375,266.7894897460937,272.7898864746094,267.3036499023437,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053842544555664,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,9.369455074192956e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.866487380350009e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757629394531,0.0,0.0,9.866499021882193e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004680236743297,291.1160583496094,294.1499938964844,267.122802734375,266.7894897460937,272.7898864746094,267.3036499023437,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053842544555664,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,9.376242087455466e-05,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.87363455351442e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.292632653843611e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641967773437,0.0,0.0,9.873646922642364e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004683627339545,291.1151733398437,294.1499938964844,267.1090087890625,266.77691650390625,272.739501953125,267.2831115722656,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.071250915527344,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,9.383187716593966e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.880948346108198e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526611328125,0.0,0.0,9.880960715236142e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004687096516136,291.1142578125,294.1499938964844,267.0958251953125,266.7648010253906,272.6894226074219,267.26300048828125,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.088531494140625,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,9.397572284797208e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,7.309222564799711e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,9.89610780379735e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004694281960837,291.1123962402344,294.1499938964844,267.0715026855469,266.7420349121094,272.59014892578125,267.2242736816406,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122636795043945,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,9.397572284797208e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,7.309222564799711e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,9.89610780379735e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004694281960837,291.1123962402344,294.1499938964844,267.0715026855469,266.7420349121094,272.59014892578125,267.2242736816406,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122636795043945,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,9.412606596015394e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,9.911939559970052e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004701791913248,291.1104736328125,294.1499938964844,267.04998779296875,266.7213134765625,272.4920349121094,267.1878967285156,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155986785888672,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,9.412606596015394e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,9.911939559970052e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004701791913248,291.1104736328125,294.1499938964844,267.04998779296875,266.7213134765625,272.4920349121094,267.1878967285156,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155986785888672,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004710451175924,291.10845947265625,294.1499938964844,267.0375061035156,266.70904541015625,272.39520263671875,267.1546630859375,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187942504882812,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004710451175924,291.10845947265625,294.1499938964844,267.0375061035156,266.70904541015625,272.39520263671875,267.1546630859375,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187942504882812,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,7.351100066443905e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004721177392639,291.1064147949219,294.1499938964844,267.039306640625,266.7108154296875,272.2998352050781,267.1270446777344,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217342376708984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,7.351100066443905e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004721177392639,291.1064147949219,294.1499938964844,267.039306640625,266.7108154296875,272.2998352050781,267.1270446777344,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217342376708984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,9.463794413022696e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.965831850422546e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.360729068750516e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.965842764358968e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004727361374534,291.1053466796875,294.1499938964844,267.0452575683594,266.7166748046875,272.25274658203125,267.1161499023437,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843367206244011e-09,0.0010083671659231,-0.0169805511832237,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.231155395507812,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,9.477380808675662e-05,293.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.980137838283554e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,7.371295941993594e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,9.980149479815736e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000473414780572,291.1042785644531,294.1499938964844,267.0544128417969,266.72564697265625,272.2061462402344,267.1077880859375,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.0126224827049555e-09,0.001009814441204,-0.0174238849431276,0.0,0.0,0.0,-0.0082892691716551,60.0,-16.24455451965332,-0.0,-6.952635089874093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.507946379017083e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001001232521957,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,7.395069405902177e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004749415966216,291.10205078125,294.1499938964844,267.0817565917969,266.75250244140625,272.1141052246094,267.0975341796875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393418322010348e-09,0.0010130705777555,-0.0184212736785411,0.0,0.0,0.0,-0.008478045463562,60.0,-16.270755767822266,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.507946379017083e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001001232521957,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,7.395069405902177e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004749415966216,291.10205078125,294.1499938964844,267.0817565917969,266.75250244140625,272.1141052246094,267.0975341796875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393418322010348e-09,0.0010130705777555,-0.0184212736785411,0.0,0.0,0.0,-0.008478045463562,60.0,-16.270755767822266,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.543645865051076e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001004992955131,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004767248465213,291.09979248046875,294.1499938964844,267.120361328125,266.7904052734375,272.0241394042969,267.0993347167969,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296998977661133,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.543645865051076e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001004992955131,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004767248465213,291.09979248046875,294.1499938964844,267.120361328125,266.7904052734375,272.0241394042969,267.0993347167969,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296998977661133,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,9.58483142312616e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001009330007946,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004787821671925,291.0974426269531,294.1499938964844,267.169189453125,266.8383483886719,271.9361267089844,267.1132507324219,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324481964111328,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,9.58483142312616e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001009330007946,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004787821671925,291.0974426269531,294.1499938964844,267.169189453125,266.8383483886719,271.9361267089844,267.1132507324219,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324481964111328,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.631848661229014e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001014280060189,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004811307881027,291.0950012207031,294.1499938964844,267.22723388671875,266.89532470703125,271.8503112792969,267.14031982421875,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35442352294922,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.631848661229014e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001014280060189,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004811307881027,291.0950012207031,294.1499938964844,267.22723388671875,266.89532470703125,271.8503112792969,267.14031982421875,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35442352294922,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,9.657648479333147e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001016996902762,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001016997994156,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004824195348192,291.09375,294.1499938964844,267.2593688964844,266.9268798828125,271.8082580566406,267.1590270996094,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37070655822754,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.685022087069228e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.000101987941889,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004837868909817,291.09246826171875,294.1499938964844,267.2934265136719,266.9603271484375,271.76678466796875,267.1810607910156,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.388004302978516,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,9.744588896865024e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0001026153186103,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004867623792961,291.0898742675781,294.1499938964844,267.3667907714844,267.0323486328125,271.685546875,267.2344970703125,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426082611083984,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,9.744588896865024e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0001026153186103,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004867623792961,291.0898742675781,294.1499938964844,267.3667907714844,267.0323486328125,271.685546875,267.2344970703125,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426082611083984,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.810647316044196e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004900621715933,291.0871887207031,294.1499938964844,267.4462890625,267.1103820800781,271.606689453125,267.3002319335937,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46961784362793,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.810647316044196e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004900621715933,291.0871887207031,294.1499938964844,267.4462890625,267.1103820800781,271.606689453125,267.3002319335937,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46961784362793,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
