time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,9.88307292573154e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,7.686834578635171e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.000104073624243,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.000493679952342,291.0844116210937,294.1499938964844,267.5309143066406,267.1934509277344,271.5302734375,267.3769836425781,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51909828186035,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,9.88307292573154e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,7.686834578635171e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.000104073624243,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.000493679952342,291.0844116210937,294.1499938964844,267.5309143066406,267.1934509277344,271.5302734375,267.3769836425781,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51909828186035,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,9.961436444427818e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001048987251124,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,7.747783820377663e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442810058594,0.0,0.0,0.0001048988269758,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004975943593308,291.08154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4563903808594,267.46319580078125,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.57461166381836,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,9.961436444427818e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001048987251124,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,7.747783820377663e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442810058594,0.0,0.0,0.0001048988269758,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004975943593308,291.08154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4563903808594,267.46319580078125,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.57461166381836,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0001000260235741,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335693359375,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004996507195755,291.080078125,294.1499938964844,267.6651611328125,267.3252258300781,271.4203186035156,267.50909423828125,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556366695866018e-08,0.0010657665552571,-0.0345538221299648,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.604467391967773,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001004490914056,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89111328125,0.0,0.0,7.812707190169021e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0001057778281392,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0005017640069127,291.0785827636719,294.1499938964844,267.7113647460937,267.3705749511719,271.3849182128906,267.556640625,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.6356201171875,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,0.0001013219734886,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001066969198291,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001066970216925,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0005061242263764,291.0755310058594,294.1499938964844,267.80517578125,267.462646484375,271.3159484863281,267.65545654296875,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795880807563,1.5171078615594524e-08,0.0010795728303492,-0.0387767180800437,0.0,0.0,0.0,-0.0123337469995021,60.0,-16.70100212097168,-0.0,-7.946537294856172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,0.0001013219734886,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001066969198291,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001066970216925,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0005061242263764,291.0755310058594,294.1499938964844,267.80517578125,267.462646484375,271.3159484863281,267.65545654296875,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795880807563,1.5171078615594524e-08,0.0010795728303492,-0.0387767180800437,0.0,0.0,0.0,-0.0123337469995021,60.0,-16.70100212097168,-0.0,-7.946537294856172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0001022158176056,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076381740858,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384094238281,0.0,0.0,7.950118742883205e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001076382759492,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0005105891614221,291.0723571777344,294.1499938964844,267.8999938964844,267.55572509765625,271.24951171875,267.7576904296875,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111668989,1.6284786852338584e-08,0.001089095370844,-0.0416881814599037,0.0,0.0,0.0,-0.0128858555108308,60.0,-16.768991470336914,-0.0,-8.087356917485523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0001022158176056,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076381740858,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384094238281,0.0,0.0,7.950118742883205e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001076382759492,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0005105891614221,291.0723571777344,294.1499938964844,267.8999938964844,267.55572509765625,271.24951171875,267.7576904296875,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111668989,1.6284786852338584e-08,0.001089095370844,-0.0416881814599037,0.0,0.0,0.0,-0.0128858555108308,60.0,-16.768991470336914,-0.0,-8.087356917485523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,0.0001031085776048,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001085782932932,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121032714844,0.0,0.0,8.019556116778404e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001085783951566,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005150486831553,291.069091796875,294.1499938964844,267.9948425292969,267.6487731933594,271.1856689453125,267.8613586425781,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397162821453094e-08,0.0010986065026372,-0.0445951223373413,0.0,0.0,0.0,-0.0134373046457767,60.0,-16.83698081970215,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,0.0001031085776048,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001085782932932,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121032714844,0.0,0.0,8.019556116778404e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001085783951566,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005150486831553,291.069091796875,294.1499938964844,267.9948425292969,267.6487731933594,271.1856689453125,267.8613586425781,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397162821453094e-08,0.0010986065026372,-0.0445951223373413,0.0,0.0,0.0,-0.0134373046457767,60.0,-16.83698081970215,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0001039806375047,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001094966210075,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,8.087383321253583e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001094967228709,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005194048280827,291.0657043457031,294.1499938964844,268.088623046875,267.7408447265625,271.1243896484375,267.9646301269531,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079155374318,1.8483762076471063e-08,0.0011078970273956,-0.0474336333572864,0.0,0.0,0.0,-0.0139759751036763,60.0,-16.90216064453125,-0.0,-8.369027426624599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0001039806375047,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001094966210075,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,8.087383321253583e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001094967228709,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005194048280827,291.0657043457031,294.1499938964844,268.088623046875,267.7408447265625,271.1243896484375,267.9646301269531,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079155374318,1.8483762076471063e-08,0.0011078970273956,-0.0474336333572864,0.0,0.0,0.0,-0.0139759751036763,60.0,-16.90216064453125,-0.0,-8.369027426624599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,0.0001044267701217,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001099664150387,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727355957031,0.0,0.0,8.122082363115624e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001099665169022,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005216333665885,291.0639953613281,294.1499938964844,268.13482666015625,267.7861633300781,271.0946960449219,268.01568603515625,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112668775022,1.9039649856722466e-08,0.0011126497993245,-0.0488853380084037,0.0,0.0,0.0,-0.0142515487968921,60.0,-16.934213638305664,-0.0,-8.440994037073325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900390625,0.0,0.0,0.0001048706762958,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001104338662116,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,8.156608237186447e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.000110433968075,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0005238507292233,291.0622253417969,294.1499938964844,268.1803894042969,267.83087158203125,271.065673828125,268.066162109375,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173986131325,1.95927665203044e-08,0.0011173790553584,-0.0503295063972473,0.0,0.0,0.0,-0.0145257506519556,60.0,-16.967060089111328,-0.0,-8.512908067359606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7634582519531,0.0,0.0,0.0001056509936461,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001112555837607,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,8.217299182433635e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943176269531,0.0,0.0,0.0001112556856242,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005277486052364,291.0586242675781,294.1499938964844,268.26910400390625,267.9179077148437,271.0093994140625,268.1646423339844,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.0565067870848e-08,0.0011256927391514,-0.0528673976659774,0.0,0.0,0.0,-0.0150077603757381,60.0,-17.025903701782227,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7634582519531,0.0,0.0,0.0001056509936461,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001112555837607,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,8.217299182433635e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943176269531,0.0,0.0,0.0001112556856242,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005277486052364,291.0586242675781,294.1499938964844,268.26910400390625,267.9179077148437,271.0093994140625,268.1646423339844,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.0565067870848e-08,0.0011256927391514,-0.0528673976659774,0.0,0.0,0.0,-0.0150077603757381,60.0,-17.025903701782227,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369384765625,0.0,0.0,0.0001062328738044,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001118683285312,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,8.262556366389617e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001118684303946,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005306552047841,291.054931640625,294.1499938964844,268.35369873046875,268.0009155273437,270.9556884765625,268.2583312988281,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319135082885,2.1290107454774443e-08,0.0011318922042846,-0.0547592379152774,0.0,0.0,0.0,-0.0153671922162175,60.0,-17.060728073120117,-0.0,-8.735489132050135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369384765625,0.0,0.0,0.0001062328738044,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001118683285312,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,8.262556366389617e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001118684303946,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005306552047841,291.054931640625,294.1499938964844,268.35369873046875,268.0009155273437,270.9556884765625,268.2583312988281,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319135082885,2.1290107454774443e-08,0.0011318922042846,-0.0547592379152774,0.0,0.0,0.0,-0.0153671922162175,60.0,-17.060728073120117,-0.0,-8.735489132050135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106018066406,0.0,0.0,0.0001066343393176,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001122910980484,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,8.293781866086647e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001122911999118,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0005326606333255,291.0511169433594,294.1499938964844,268.4331970214844,268.07891845703125,270.90447998046875,268.3463134765625,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191538535,2.1790345527961108e-08,0.0011361696524545,-0.056064173579216,0.0,0.0,0.0,-0.0156151819974184,60.0,-17.0690860748291,-0.0,-8.80163568695025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106018066406,0.0,0.0,0.0001066343393176,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001122910980484,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,8.293781866086647e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001122911999118,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0005326606333255,291.0511169433594,294.1499938964844,268.4331970214844,268.07891845703125,270.90447998046875,268.3463134765625,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191538535,2.1790345527961108e-08,0.0011361696524545,-0.056064173579216,0.0,0.0,0.0,-0.0156151819974184,60.0,-17.0690860748291,-0.0,-8.80163568695025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0001068509736796,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001125192211475,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,8.310631528729573e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001125193230109,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005337427719496,291.0472106933594,294.1499938964844,268.5065612792969,268.1509094238281,270.8555908203125,268.4278259277344,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384999379515,2.2060261173351137e-08,0.0011384779354557,-0.0567681603133678,0.0,0.0,0.0,-0.0157489906996488,60.0,-17.05167007446289,-0.0,-8.837429277264165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0001068509736796,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001125192211475,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,8.310631528729573e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001125193230109,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005337427719496,291.0472106933594,294.1499938964844,268.5065612792969,268.1509094238281,270.8555908203125,268.4278259277344,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384999379515,2.2060261173351137e-08,0.0011384779354557,-0.0567681603133678,0.0,0.0,0.0,-0.0157489906996488,60.0,-17.05167007446289,-0.0,-8.837429277264165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.0001069162535713,293.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.000112587964395,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,8.31570869195275e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201904296875,0.0,0.0,0.0001125880662584,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000534068851266,291.04522705078125,294.1499938964844,268.5406188964844,268.184326171875,270.83209228515625,268.4656982421875,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391954030841,2.21415881185294e-08,0.001139173284173,-0.056980263441801,0.0,0.0,0.0,-0.0157893095165491,60.0,-17.03484344482422,-0.0,-8.848228816304984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584777832031,0.0,0.0,0.000106972795038,293.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001126475035562,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6301574707031,0.0,0.0,8.320106280734763e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001126476054196,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005343512748368,291.0432434082031,294.1499938964844,268.5727844238281,268.2158508300781,270.8092041015625,268.5016784667969,290.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.2212027772638976e-08,0.0011397756170481,-0.0571639612317085,0.0,0.0,0.0,-0.0158242285251617,60.0,-17.015830993652344,-0.0,-8.857587374677679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0001070698126568,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000112749672553,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,8.327652176376432e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,0.0001127497671404,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0005348359118215,291.0391540527344,294.1499938964844,268.6307983398437,268.2727966308594,270.76470947265625,268.56854248046875,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332889315634933e-08,0.00114080903586,-0.0574791468679904,0.0,0.0,0.0,-0.015884144231677,60.0,-16.976781845092773,-0.0,-8.873657009189628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0001070698126568,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000112749672553,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,8.327652176376432e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,0.0001127497671404,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0005348359118215,291.0391540527344,294.1499938964844,268.6307983398437,268.2727966308594,270.76470947265625,268.56854248046875,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332889315634933e-08,0.00114080903586,-0.0574791468679904,0.0,0.0,0.0,-0.015884144231677,60.0,-16.976781845092773,-0.0,-8.873657009189628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001071139122359,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001127961077145,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0005350561696104,291.0350036621094,294.1499938964844,268.6796264648437,268.3207092285156,270.7222900390625,268.6261901855469,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387807163681828e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113705158233,60.0,-16.93712615966797,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001071139122359,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001127961077145,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0005350561696104,291.0350036621094,294.1499938964844,268.6796264648437,268.3207092285156,270.7222900390625,268.6261901855469,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387807163681828e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113705158233,60.0,-16.93712615966797,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001128013755078,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0005350807332433,291.03076171875,294.1499938964844,268.7182312011719,268.35858154296875,270.6815185546875,268.6746826171875,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.897642135620117,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001128013755078,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0005350807332433,291.03076171875,294.1499938964844,268.7182312011719,268.35858154296875,270.6815185546875,268.6746826171875,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.897642135620117,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001071055739885,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001127873329096,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0005350145511329,291.0264587402344,294.1499938964844,268.74560546875,268.3854064941406,270.6423034667969,268.71246337890625,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86201286315918,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001071055739885,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001127873329096,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0005350145511329,291.0264587402344,294.1499938964844,268.74560546875,268.3854064941406,270.6423034667969,268.71246337890625,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86201286315918,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54461669921875,0.0,0.0,0.0001070979196811,293.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001127792638726,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001127793584601,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005349763086996,291.0242614746094,294.1499938964844,268.7547302246094,268.3943786621094,270.6231384277344,268.7272644042969,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.846704483032227,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,0.0001070935904863,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001127747091231,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,0.0001127747964346,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0005349546554498,291.0220642089844,294.1499938964844,268.7606811523437,268.40020751953125,270.6042785644531,268.73883056640625,290.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.834070205688477,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001127815412473,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,0.0001127816358348,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0005349870771169,291.017578125,294.1499938964844,268.76251220703125,268.4020080566406,270.567138671875,268.7538146972656,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81660270690918,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001127815412473,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,0.0001127816358348,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0005349870771169,291.017578125,294.1499938964844,268.76251220703125,268.4020080566406,270.567138671875,268.7538146972656,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81660270690918,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001128249641624,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,0.0001128250514739,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0005351930158212,291.01300048828125,294.1499938964844,268.75,268.3897399902344,270.5306396484375,268.75469970703125,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81477928161621,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
