time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001128249641624,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,0.0001128250514739,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0005351930158212,291.01300048828125,294.1499938964844,268.75,268.3897399902344,270.5306396484375,268.75469970703125,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81477928161621,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001129123265855,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,8.339666237588972e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0005356074543669,291.00836181640625,294.1499938964844,268.7300109863281,268.3701171875,270.4944763183594,268.7440795898437,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82721710205078,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001129123265855,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,8.339666237588972e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0005356074543669,291.00836181640625,294.1499938964844,268.7300109863281,268.3701171875,270.4944763183594,268.7440795898437,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82721710205078,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0005362239899113,291.0036315917969,294.1499938964844,268.7099914550781,268.3504943847656,270.4586181640625,268.7274780273437,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.849014282226562,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0005362239899113,291.0036315917969,294.1499938964844,268.7099914550781,268.3504943847656,270.4586181640625,268.7274780273437,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.849014282226562,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4235534667969,0.0,0.0,0.0001074241881724,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001131229291786,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0005366060649976,291.0012512207031,294.1499938964844,268.70001220703125,268.3406677246094,270.4407958984375,268.71826171875,290.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.862335205078125,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001075100735761,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001132133693317,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005370351136662,290.99884033203125,294.1499938964844,268.69000244140625,268.33087158203125,270.42303466796875,268.70867919921875,290.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.28812329083894e-08,0.0011454968480393,-0.0589089021086692,0.0,0.0,0.0,-0.0161559768021106,60.0,-16.8773136138916,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38818359375,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001134197154897,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0005380138754844,290.9939270019531,294.1499938964844,268.6700134277344,268.3112487792969,270.3876953125,268.6890563964844,290.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911157608032227,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38818359375,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001134197154897,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0005380138754844,290.9939270019531,294.1499938964844,268.6700134277344,268.3112487792969,270.3876953125,268.6890563964844,290.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911157608032227,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647766113281,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001136569553636,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,0.0001136570353992,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0005391396698541,290.98895263671875,294.1499938964844,268.6499938964844,268.2916259765625,270.3525695800781,268.6690368652344,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950267791748047,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647766113281,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001136569553636,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,0.0001136570353992,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0005391396698541,290.98895263671875,294.1499938964844,268.6499938964844,268.2916259765625,270.3525695800781,268.6690368652344,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950267791748047,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001139175146818,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0005403752438724,290.98388671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3177185058594,268.6488647460937,290.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993473052978516,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001139175146818,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0005403752438724,290.98388671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3177185058594,268.6488647460937,290.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993473052978516,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001141925895353,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,0.0001141926695709,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0005416804924607,290.9787292480469,294.1499938964844,268.6099853515625,268.2523803710937,270.2830505371094,268.6286315917969,290.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03958511352539,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001141925895353,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,0.0001141926695709,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0005416804924607,290.9787292480469,294.1499938964844,268.6099853515625,268.2523803710937,270.2830505371094,268.6286315917969,290.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03958511352539,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,0.0001085731419152,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001143327463068,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0001143328263424,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005423453403636,290.9761047363281,294.1499938964844,268.6000061035156,268.2425842285156,270.2658386230469,268.6184997558594,290.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.063343048095703,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001087062919395,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.000114472961286,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.0001144730413216,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0005430104210972,290.97344970703125,294.1499938964844,268.5899963378906,268.2327575683594,270.2486267089844,268.6083984375,290.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.087297439575195,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001147486036643,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,0.0001147486836998,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.000544317997992,290.9681091308594,294.1499938964844,268.57000732421875,268.213134765625,270.21441650390625,268.588134765625,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.135114669799805,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001147486036643,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,0.0001147486836998,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.000544317997992,290.9681091308594,294.1499938964844,268.57000732421875,268.213134765625,270.21441650390625,268.588134765625,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.135114669799805,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,0.0001091188969439,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,0.0001149075324065,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0005450714961625,290.9648742675781,294.1499938964844,268.5580139160156,268.2013854980469,270.1940002441406,268.57598876953125,290.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.163232803344727,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,0.0001092155871447,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001150092721218,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001150093521573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0005455544451251,290.9626770019531,294.1499938964844,268.54998779296875,268.1935119628906,270.180419921875,268.5679016113281,290.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.181564331054688,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001152529366663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,0.0001152530094259,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0005467102746479,290.9571533203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1466369628906,268.54766845703125,290.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.225522994995117,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001152529366663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,0.0001152530094259,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0005467102746479,290.9571533203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1466369628906,268.54766845703125,290.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.225522994995117,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,0.0001096784471883,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001154966885223,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837158203125,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0005478665698319,290.9515380859375,294.1499938964844,268.510009765625,268.1542663574219,270.113037109375,268.5274658203125,290.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.55830503448351e-08,0.0011685958597809,-0.0659483224153518,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.2685489654541,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,0.0001096784471883,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001154966885223,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837158203125,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0005478665698319,290.9515380859375,294.1499938964844,268.510009765625,268.1542663574219,270.113037109375,268.5274658203125,290.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.55830503448351e-08,0.0011685958597809,-0.0659483224153518,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.2685489654541,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.0001097829081118,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001156066864496,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,8.538670954294503e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001156067664851,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005483883433043,290.9486999511719,294.1499938964844,268.5,268.1444702148437,270.0963439941406,268.5173645019531,290.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697344016283,2.5713211115885315e-08,0.0011697086738422,-0.0662872120738029,0.0,0.0,0.0,-0.017559889703989,60.0,-17.289297103881836,-0.0,-9.328989136747624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,0.0001098731227102,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001157016959041,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618347167969,0.0,0.0,8.545687887817621e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,0.0001157017686637,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0005488390452228,290.94586181640625,294.1499938964844,268.489990234375,268.1346435546875,270.0796813964844,268.5072631835937,290.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170695759356,2.582562252939624e-08,0.0011706699151545,-0.0665798708796501,0.0,0.0,0.0,-0.0176156163215637,60.0,-17.308639526367188,-0.0,-9.34432691224174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,0.0001099918881664,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001158267550636,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,8.554924716008827e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.0001158268278231,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0005494322394952,290.9400634765625,294.1499938964844,268.4700012207031,268.1150207519531,270.04656982421875,268.48712158203125,290.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.5973587725047764e-08,0.0011719351168721,-0.0669650733470916,0.0,0.0,0.0,-0.0176889710128307,60.0,-17.340147018432617,-0.0,-9.364534037104025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,0.0001099918881664,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001158267550636,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,8.554924716008827e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.0001158268278231,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0005494322394952,290.9400634765625,294.1499938964844,268.4700012207031,268.1150207519531,270.04656982421875,268.48712158203125,290.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.5973587725047764e-08,0.0011719351168721,-0.0669650733470916,0.0,0.0,0.0,-0.0176889710128307,60.0,-17.340147018432617,-0.0,-9.364534037104025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,0.0001100129884434,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001158489758381,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,8.556566172046587e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0001158490485977,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0005495376535691,290.9342041015625,294.1499938964844,268.45001220703125,268.09539794921875,270.013671875,268.467041015625,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999861819059333e-08,0.0011721601476892,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.35820960998535,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,0.0001100129884434,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001158489758381,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,8.556566172046587e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0001158490485977,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0005495376535691,290.9342041015625,294.1499938964844,268.45001220703125,268.09539794921875,270.013671875,268.467041015625,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999861819059333e-08,0.0011721601476892,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.35820960998535,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0001099457076634,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001157781225629,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,8.551332575734705e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001157781953224,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000549201562535,290.9282531738281,294.1499938964844,268.42999267578125,268.0757751464844,269.9810791015625,268.447021484375,290.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591598935453021e-08,0.0011714432621374,-0.0668151304125785,0.0,0.0,0.0,-0.0176604185253381,60.0,-17.361196517944336,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0001099457076634,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001157781225629,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,8.551332575734705e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001157781953224,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000549201562535,290.9282531738281,294.1499938964844,268.42999267578125,268.0757751464844,269.9810791015625,268.447021484375,290.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591598935453021e-08,0.0011714432621374,-0.0668151304125785,0.0,0.0,0.0,-0.0176604185253381,60.0,-17.361196517944336,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959777832031,0.0,0.0,0.000109793851152,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0001156182115664,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492431640625,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0005484430585056,290.9222412109375,294.1499938964844,268.4100036621094,268.05615234375,269.9487609863281,268.4270935058594,290.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.351320266723633,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959777832031,0.0,0.0,0.000109793851152,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0001156182115664,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492431640625,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0005484430585056,290.9222412109375,294.1499938964844,268.4100036621094,268.05615234375,269.9487609863281,268.4270935058594,290.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.351320266723633,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852966308594,0.0,0.0,0.0001096831038012,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0001155015925178,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,8.53090823511593e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.0001155016580014,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0005478897946886,290.9192199707031,294.1499938964844,268.3999938964844,268.0463562011719,269.9327392578125,268.4171447753906,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.558871159408228e-08,0.0011686456855386,-0.0659630596637725,0.0,0.0,0.0,-0.0174981784075498,60.0,-17.340816497802734,-0.0,-9.312017112961257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0001095524130505,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0001153639677795,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,8.520742994733155e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,0.0001153640332631,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0005472369957715,290.9161682128906,294.1499938964844,268.3900146484375,268.0365295410156,269.9167785644531,268.4072265625,290.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.542583743547766e-08,0.0011672533582895,-0.065538965165615,0.0,0.0,0.0,-0.0174174364656209,60.0,-17.326929092407227,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001092487073037,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001150442185462,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0005457199295051,290.9100646972656,294.1499938964844,268.3699951171875,268.01690673828125,269.8851013183594,268.387451171875,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.29073143005371,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001092487073037,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001150442185462,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0005457199295051,290.9100646972656,294.1499938964844,268.3699951171875,268.01690673828125,269.8851013183594,268.387451171875,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.29073143005371,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.757064811797745e-21,7.2656806586466e-21,-2.508615442952073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
