time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1436.870361328125,-949.7433471679688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,2690.345947265625,18000.0,0.0,0.0,0.0055302144028246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383416675031185,0.0383423268795013,-6.594117394342902e-07,0.0,5.612464519799687e-06,0.0,0.0,0.365798145532608,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1436.870361328125,-949.7433471679688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,2690.345947265625,18000.0,0.0,0.0,0.0055302144028246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383416675031185,0.0383423268795013,-6.594117394342902e-07,0.0,5.612464519799687e-06,0.0,0.0,0.365798145532608,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8053283691406,297.1499938964844,293.1499938964844,0.0016431011026725,-145.3755645751953,289.1046447753906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56890869140625,297.1499938964844,293.1499938964844,0.0017751238774508,-165.38717651367188,289.29229736328125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8273620605469,297.1499938964844,293.1499938964844,0.0017350519774481,-119.3971176147461,289.2513122558594,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018128372030332,-168.9005126953125,289.3691101074219,0.4959815740585327,0.050000000745058,0.0488451197743415,292.25762939453125,297.1499938964844,293.1499938964844,0.0011720772599801,-518.0098876953125,288.4009704589844,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6668395996094,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.25830078125,286.77752685546875,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,132.07220458984375,-2526.135498046875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0957946777344,292.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,7682.79345703125,19080.0,0.0,0.0,0.0864449590444564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901771903038025,0.8901837468147278,-6.549395038746297e-06,0.0,8.773064473643899e-05,0.0,0.0,114.45330047607422,0.0,0.0,0.0,0.6176222562789917,4.0,0.0,1.0
281400,291.8053283691406,297.1499938964844,293.1499938964844,0.0016431011026725,-145.3755645751953,289.1046447753906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56890869140625,297.1499938964844,293.1499938964844,0.0017751238774508,-165.38717651367188,289.29229736328125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8273620605469,297.1499938964844,293.1499938964844,0.0017350519774481,-119.3971176147461,289.2513122558594,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018128372030332,-168.9005126953125,289.3691101074219,0.4959815740585327,0.050000000745058,0.0488451197743415,292.25762939453125,297.1499938964844,293.1499938964844,0.0011720772599801,-518.0098876953125,288.4009704589844,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6668395996094,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.25830078125,286.77752685546875,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,132.07220458984375,-2526.135498046875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0957946777344,292.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,7682.79345703125,19080.0,0.0,0.0,0.0864449590444564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901771903038025,0.8901837468147278,-6.549395038746297e-06,0.0,8.773064473643899e-05,0.0,0.0,114.45330047607422,0.0,0.0,0.0,0.6176222562789917,4.0,0.0,1.0
281460,291.8121337890625,297.1499938964844,293.1499938964844,0.0021173001732677,-185.442611694336,290.1641540527344,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57781982421875,297.1499938964844,293.1499938964844,0.0023311728145927,-214.984375,290.4757080078125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8311767578125,297.1499938964844,293.1499938964844,0.0022063388023525,-150.29373168945312,290.3029479980469,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7781677246094,297.1499938964844,293.1499938964844,0.0023040804080665,-212.489486694336,290.4496765136719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2596130371094,297.1499938964844,293.1499938964844,0.0015007316833361,-656.6128540039062,289.2414855957031,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0014343261719,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589111328125,287.0678100585937,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.04925537109375,-2921.833740234375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1960144042969,293.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,14901.2548828125,19080.0,0.0,0.0,0.1538230329751968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241578221321106,1.241590976715088,-1.2730756679957269e-05,0.0,0.0001561108219902,0.0,0.0,310.3375549316406,0.0,0.0,0.0,0.8187189102172852,4.0,0.0,1.0
281520,291.8121337890625,297.1499938964844,293.1499938964844,0.0021173001732677,-185.442611694336,290.1641540527344,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57781982421875,297.1499938964844,293.1499938964844,0.0023311728145927,-214.984375,290.4757080078125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8311767578125,297.1499938964844,293.1499938964844,0.0022063388023525,-150.29373168945312,290.3029479980469,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7781677246094,297.1499938964844,293.1499938964844,0.0023040804080665,-212.489486694336,290.4496765136719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2596130371094,297.1499938964844,293.1499938964844,0.0015007316833361,-656.6128540039062,289.2414855957031,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0014343261719,291.1499938964844,269.8932800292969,269.3358459472656,282.82159423828125,292.2589111328125,287.0678100585937,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.04925537109375,-2921.833740234375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1960144042969,293.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,14901.2548828125,19080.0,0.0,0.0,0.1538230329751968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241578221321106,1.241590976715088,-1.2730756679957269e-05,0.0,0.0001561108219902,0.0,0.0,310.3375549316406,0.0,0.0,0.0,0.8187189102172852,4.0,0.0,1.0
281580,291.8258056640625,297.1499938964844,293.1499938964844,0.002533821389079,-219.3711700439453,291.1070251464844,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5909118652344,297.1499938964844,293.1499938964844,0.002828761935234,-257.76544189453125,291.5379638671875,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8415222167969,297.1499938964844,293.1499938964844,0.0026223741006106,-176.56402587890625,291.2425842285156,0.4839413464069366,0.050000000745058,0.036241065710783,291.7873229980469,297.1499938964844,293.1499938964844,0.0027399642858654,-249.7221221923828,291.4175109863281,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2680969238281,297.1499938964844,293.1499938964844,0.0017863138346001,-772.78662109375,289.9911193847656,0.4839413464069366,0.050000000745058,0.232754960656166,287.33282470703125,291.1499938964844,269.9075927734375,269.35546875,282.82965087890625,292.2665100097656,287.44097900390625,1.0,0.1889256536960601,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963119506836,36.0,672.7241821289062,-3469.7392578125,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2059936523437,295.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17688.0078125,19080.0,0.0,0.0,0.2057618647813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527036905288696,1.352718710899353,-1.5111620996322015e-05,0.0,0.0002088221372105,0.0,0.0,401.3473815917969,0.0,0.0,0.0,0.8861442804336548,4.0,0.0,1.0
281640,291.8258056640625,297.1499938964844,293.1499938964844,0.002533821389079,-219.3711700439453,291.1070251464844,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5909118652344,297.1499938964844,293.1499938964844,0.002828761935234,-257.76544189453125,291.5379638671875,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8415222167969,297.1499938964844,293.1499938964844,0.0026223741006106,-176.56402587890625,291.2425842285156,0.4839413464069366,0.050000000745058,0.036241065710783,291.7873229980469,297.1499938964844,293.1499938964844,0.0027399642858654,-249.7221221923828,291.4175109863281,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2680969238281,297.1499938964844,293.1499938964844,0.0017863138346001,-772.78662109375,289.9911193847656,0.4839413464069366,0.050000000745058,0.232754960656166,287.33282470703125,291.1499938964844,269.9075927734375,269.35546875,282.82965087890625,292.2665100097656,287.44097900390625,1.0,0.1889256536960601,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963119506836,36.0,672.7241821289062,-3469.7392578125,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2059936523437,295.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17688.0078125,19080.0,0.0,0.0,0.2057618647813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527036905288696,1.352718710899353,-1.5111620996322015e-05,0.0,0.0002088221372105,0.0,0.0,401.3473815917969,0.0,0.0,0.0,0.8861442804336548,4.0,0.0,1.0
281700,291.83465576171875,297.1499938964844,293.1499938964844,0.0027152772527188,-233.10646057128903,291.5979309082031,0.4851526916027069,0.050000000745058,0.0465733148157596,291.5985717773437,297.1499938964844,293.1499938964844,0.0030503468587994,-275.515625,292.0853576660156,0.4851526916027069,0.050000000745058,0.0490439422428607,291.8486328125,297.1499938964844,293.1499938964844,0.0028042537160217,-187.21180725097656,291.7326354980469,0.4851526916027069,0.050000000745058,0.0362236909568309,291.7937316894531,297.1499938964844,293.1499938964844,0.0029315776191651,-264.89080810546875,291.9206237792969,0.4851526916027069,0.050000000745058,0.0490439422428607,292.2743225097656,297.1499938964844,293.1499938964844,0.0019086642423644,-818.9979858398438,290.398681640625,0.4851526916027069,0.050000000745058,0.2326433509588241,287.5709533691406,291.1499938964844,269.91534423828125,269.3661499023437,282.835205078125,292.2723693847656,287.7054443359375,1.0,0.1877357363700866,0.9970168471336364,0.9970168471336364,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12142562866211,36.0,800.471923828125,-3793.519775390625,44.18742752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4413452148437,296.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18289.244140625,20160.0,0.0,0.0,0.2260795682668686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37550151348114,1.3755171298980713,-1.5625282685505226e-05,0.0,0.0002294420264661,0.0,0.0,421.98382568359375,0.0,0.0,0.0,0.9149625301361084,4.0,0.0,1.0
281760,291.8447570800781,297.1499938964844,293.1499938964844,0.0028799287974834,-244.6962890625,292.1051330566406,0.4876584410667419,0.050000000745058,0.046527624130249,291.60693359375,297.1499938964844,293.1499938964844,0.0032551833428442,-290.8405456542969,292.6464538574219,0.4876584410667419,0.050000000745058,0.0489958301186561,291.8569641113281,297.1499938964844,293.1499938964844,0.0029697343707084,-196.2030792236328,292.23931884765625,0.4876584410667419,0.050000000745058,0.0361881516873836,291.8012084960937,297.1499938964844,293.1499938964844,0.0031067263334989,-277.7616271972656,292.4395446777344,0.4876584410667419,0.050000000745058,0.0489958301186561,292.28173828125,297.1499938964844,293.1499938964844,0.0020180682186037,-857.3312377929688,290.8321228027344,0.4876584410667419,0.050000000745058,0.2324151247739792,287.8619689941406,291.1499938964844,269.9234924316406,269.3773193359375,282.8416442871094,292.2794189453125,288.0227966308594,1.0,0.1854583323001861,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631528377533,0.2097333669662475,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89885711669922,25.0,933.605224609375,-4146.1005859375,43.0996208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7767944335937,298.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,19319.95703125,20160.0,0.0,0.0,0.2428185045719146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137293100357056,1.4137458801269531,-1.6505864550708793e-05,0.0,0.0002464299031998,0.0,0.0,458.1541748046875,0.0,0.0,0.0,0.9250051975250244,4.0,0.0,1.0
281820,291.868408203125,297.1499938964844,293.1499938964844,0.0031572645530104,-261.2969970703125,293.1611022949219,0.495830237865448,0.050000000745058,0.0463869608938694,291.6255187988281,297.1499938964844,293.1499938964844,0.0036122016608715,-313.9371643066406,293.80096435546875,0.495830237865448,0.050000000745058,0.0488477014005184,291.8768310546875,297.1499938964844,293.1499938964844,0.0032497358042746,-209.0928955078125,293.2950744628906,0.495830237865448,0.050000000745058,0.0360787473618984,291.8192138671875,297.1499938964844,293.1499938964844,0.0034056091681122,-296.4147644042969,293.5168151855469,0.495830237865448,0.050000000745058,0.0488477014005184,292.2998352050781,297.1499938964844,293.1499938964844,0.0021974379196763,-910.1337280273438,291.7705993652344,0.495830237865448,0.050000000745058,0.2317124754190445,288.59588623046875,291.1499938964844,269.9408264160156,269.4010925292969,282.8569641113281,292.296875,288.80426025390625,1.0,0.1784979403018951,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215600967407,0.0825103819370269,0.0,0.0,1.0,39.13568115234375,25.0,1186.03515625,-4871.88818359375,39.76416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6039733886719,300.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19897.740234375,20160.0,0.0,0.0,0.2664220631122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4347131252288818,1.4347301721572876,-1.6999489162117243e-05,0.0,0.0002703845093492,0.0,0.0,478.8595581054688,0.0,0.0,0.0,0.937703251838684,4.0,0.0,1.0
281880,291.868408203125,297.1499938964844,293.1499938964844,0.0031572645530104,-261.2969970703125,293.1611022949219,0.495830237865448,0.050000000745058,0.0463869608938694,291.6255187988281,297.1499938964844,293.1499938964844,0.0036122016608715,-313.9371643066406,293.80096435546875,0.495830237865448,0.050000000745058,0.0488477014005184,291.8768310546875,297.1499938964844,293.1499938964844,0.0032497358042746,-209.0928955078125,293.2950744628906,0.495830237865448,0.050000000745058,0.0360787473618984,291.8192138671875,297.1499938964844,293.1499938964844,0.0034056091681122,-296.4147644042969,293.5168151855469,0.495830237865448,0.050000000745058,0.0488477014005184,292.2998352050781,297.1499938964844,293.1499938964844,0.0021974379196763,-910.1337280273438,291.7705993652344,0.495830237865448,0.050000000745058,0.2317124754190445,288.59588623046875,291.1499938964844,269.9408264160156,269.4010925292969,282.8569641113281,292.296875,288.80426025390625,1.0,0.1784979403018951,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215600967407,0.0825103819370269,0.0,0.0,1.0,39.13568115234375,25.0,1186.03515625,-4871.88818359375,39.76416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6039733886719,300.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19897.740234375,20160.0,0.0,0.0,0.2664220631122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4347131252288818,1.4347301721572876,-1.6999489162117243e-05,0.0,0.0002703845093492,0.0,0.0,478.8595581054688,0.0,0.0,0.0,0.937703251838684,4.0,0.0,1.0
281940,291.8960266113281,297.1499938964844,293.1499938964844,0.0033717942424118,-270.0100402832031,294.2472839355469,0.50319904088974,0.050000000745058,0.046274647116661,291.6463317871094,297.1499938964844,293.1499938964844,0.003904545912519,-327.8123779296875,294.9707946777344,0.50319904088974,0.050000000745058,0.0487294308841228,291.9004821777344,297.1499938964844,293.1499938964844,0.0034680536482483,-215.8711700439453,294.3815612792969,0.50319904088974,0.050000000745058,0.0359913930296897,291.8406677246094,297.1499938964844,293.1499938964844,0.0036420407705008,-306.5350036621094,294.6204833984375,0.50319904088974,0.050000000745058,0.0487294308841228,292.3218078613281,297.1499938964844,293.1499938964844,0.0023296526633203,-934.605224609375,292.7791748046875,0.50319904088974,0.050000000745058,0.2311514467000961,289.5012512207031,291.1499938964844,269.9594421386719,269.4266662597656,282.875,292.3182678222656,289.7472839355469,1.0,0.1731157004833221,0.9980406761169434,0.9980406761169434,1.0,1.0,-0.4930674731731415,0.2086825668811798,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13068771362305,25.0,1394.9251708984375,-5596.53271484375,37.114784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44781494140625,303.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20078.607421875,21240.0,0.0,0.0,0.2784450054168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412189722061155,1.441236138343811,-1.7154012311948463e-05,0.0,0.0002825862902682,0.0,0.0,485.4035034179688,0.0,0.0,0.0,0.9566394686698914,4.0,0.0,1.0
282000,291.8960266113281,297.1499938964844,293.1499938964844,0.0033717942424118,-270.0100402832031,294.2472839355469,0.50319904088974,0.050000000745058,0.046274647116661,291.6463317871094,297.1499938964844,293.1499938964844,0.003904545912519,-327.8123779296875,294.9707946777344,0.50319904088974,0.050000000745058,0.0487294308841228,291.9004821777344,297.1499938964844,293.1499938964844,0.0034680536482483,-215.8711700439453,294.3815612792969,0.50319904088974,0.050000000745058,0.0359913930296897,291.8406677246094,297.1499938964844,293.1499938964844,0.0036420407705008,-306.5350036621094,294.6204833984375,0.50319904088974,0.050000000745058,0.0487294308841228,292.3218078613281,297.1499938964844,293.1499938964844,0.0023296526633203,-934.605224609375,292.7791748046875,0.50319904088974,0.050000000745058,0.2311514467000961,289.5012512207031,291.1499938964844,269.9594421386719,269.4266662597656,282.875,292.3182678222656,289.7472839355469,1.0,0.1731157004833221,0.9980406761169434,0.9980406761169434,1.0,1.0,-0.4930674731731415,0.2086825668811798,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13068771362305,25.0,1394.9251708984375,-5596.53271484375,37.114784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44781494140625,303.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20078.607421875,21240.0,0.0,0.0,0.2784450054168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412189722061155,1.441236138343811,-1.7154012311948463e-05,0.0,0.0002825862902682,0.0,0.0,485.4035034179688,0.0,0.0,0.0,0.9566394686698914,4.0,0.0,1.0
282060,291.9269104003906,297.1499938964844,293.1499938964844,0.0035233329981565,-271.5037536621094,295.3338317871094,0.5095007419586182,0.050000000745058,0.0461898744106292,291.6691589355469,297.1499938964844,293.1499938964844,0.0041286991909146,-333.0006408691406,296.1231994628906,0.5095007419586182,0.050000000745058,0.0486401617527008,291.9272155761719,297.1499938964844,293.1499938964844,0.003623875323683,-217.02798461914065,295.46832275390625,0.5095007419586182,0.050000000745058,0.0359254591166973,291.8649597167969,297.1499938964844,293.1499938964844,0.0038143903948366,-308.7564392089844,295.7196655273437,0.5095007419586182,0.050000000745058,0.0486401617527008,292.34698486328125,297.1499938964844,293.1499938964844,0.0024161427281796,-933.6267700195312,293.8265991210937,0.5095007419586182,0.050000000745058,0.2307279855012893,290.53717041015625,291.1499938964844,269.9791564941406,269.4537048339844,282.8953857421875,292.3429870605469,290.8101806640625,1.0,0.1688162833452224,0.998482584953308,0.998482584953308,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.86220932006836,25.0,1546.5194091796875,-6287.89892578125,35.1230354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1240234375,306.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21003.892578125,21240.0,0.0,0.0,0.2810524106025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474052906036377,1.4740709066390991,-1.794452327885665e-05,0.0,0.000285232468741,0.0,0.0,519.3407592773438,0.0,0.0,0.0,0.96335107088089,4.0,0.0,1.0
282120,291.9269104003906,297.1499938964844,293.1499938964844,0.0035233329981565,-271.5037536621094,295.3338317871094,0.5095007419586182,0.050000000745058,0.0461898744106292,291.6691589355469,297.1499938964844,293.1499938964844,0.0041286991909146,-333.0006408691406,296.1231994628906,0.5095007419586182,0.050000000745058,0.0486401617527008,291.9272155761719,297.1499938964844,293.1499938964844,0.003623875323683,-217.02798461914065,295.46832275390625,0.5095007419586182,0.050000000745058,0.0359254591166973,291.8649597167969,297.1499938964844,293.1499938964844,0.0038143903948366,-308.7564392089844,295.7196655273437,0.5095007419586182,0.050000000745058,0.0486401617527008,292.34698486328125,297.1499938964844,293.1499938964844,0.0024161427281796,-933.6267700195312,293.8265991210937,0.5095007419586182,0.050000000745058,0.2307279855012893,290.53717041015625,291.1499938964844,269.9791564941406,269.4537048339844,282.8953857421875,292.3429870605469,290.8101806640625,1.0,0.1688162833452224,0.998482584953308,0.998482584953308,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.86220932006836,25.0,1546.5194091796875,-6287.89892578125,35.1230354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1240234375,306.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21003.892578125,21240.0,0.0,0.0,0.2810524106025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474052906036377,1.4740709066390991,-1.794452327885665e-05,0.0,0.000285232468741,0.0,0.0,519.3407592773438,0.0,0.0,0.0,0.96335107088089,4.0,0.0,1.0
282180,291.9602355957031,297.1499938964844,293.1499938964844,0.0036136133130639,-266.89410400390625,296.3893737792969,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6934814453125,297.1499938964844,293.1499938964844,0.004283788613975,-330.6734924316406,297.2258605957031,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9563293457031,297.1499938964844,293.1499938964844,0.0037184269167482,-213.4145355224609,296.5235595703125,0.5149816274642944,0.050000000745058,0.0358739867806434,291.89141845703125,297.1499938964844,293.1499938964844,0.003923263400793,-304.2408142089844,296.78240966796875,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3746643066406,297.1499938964844,293.1499938964844,0.0024593670386821,-911.4570922851562,294.8778076171875,0.5149816274642944,0.050000000745058,0.230397418141365,291.6543884277344,291.1499938964844,269.99981689453125,269.4820861816406,282.9176330566406,292.3703308105469,291.9399719238281,1.0,0.1653747409582138,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.9046566486358644,32.091068267822266,25.0,1620.479248046875,-6882.21630859375,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50714111328125,308.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,21969.56640625,21240.0,0.0,0.0,0.2764450013637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453201413154602,1.4532191753387451,-1.779225749487523e-05,0.0,0.0002805565309245,0.0,0.0,504.37005615234375,0.0,0.0,0.0,0.9497184753417968,4.0,0.0,1.0
282240,291.9602355957031,297.1499938964844,293.1499938964844,0.0036136133130639,-266.89410400390625,296.3893737792969,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6934814453125,297.1499938964844,293.1499938964844,0.004283788613975,-330.6734924316406,297.2258605957031,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9563293457031,297.1499938964844,293.1499938964844,0.0037184269167482,-213.4145355224609,296.5235595703125,0.5149816274642944,0.050000000745058,0.0358739867806434,291.89141845703125,297.1499938964844,293.1499938964844,0.003923263400793,-304.2408142089844,296.78240966796875,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3746643066406,297.1499938964844,293.1499938964844,0.0024593670386821,-911.4570922851562,294.8778076171875,0.5149816274642944,0.050000000745058,0.230397418141365,291.6543884277344,291.1499938964844,269.99981689453125,269.4820861816406,282.9176330566406,292.3703308105469,291.9399719238281,1.0,0.1653747409582138,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.9046566486358644,32.091068267822266,25.0,1620.479248046875,-6882.21630859375,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50714111328125,308.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,21969.56640625,21240.0,0.0,0.0,0.2764450013637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453201413154602,1.4532191753387451,-1.779225749487523e-05,0.0,0.0002805565309245,0.0,0.0,504.37005615234375,0.0,0.0,0.0,0.9497184753417968,4.0,0.0,1.0
282300,291.97760009765625,297.1499938964844,293.1499938964844,0.0036371469032019,-262.77203369140625,296.89483642578125,0.5174325108528137,0.050000000745058,0.0460961237549781,291.7060241699219,297.1499938964844,293.1499938964844,0.0043361145071685,-327.2167663574219,297.7481689453125,0.5174325108528137,0.050000000745058,0.0485414378345012,291.9715881347656,297.1499938964844,293.1499938964844,0.00374395865947,-210.1835021972656,297.028564453125,0.5174325108528137,0.050000000745058,0.0358525402843952,291.9052429199219,297.1499938964844,293.1499938964844,0.0039550149813294,-299.9631652832031,297.28955078125,0.5174325108528137,0.050000000745058,0.0485414378345012,292.38922119140625,297.1499938964844,293.1499938964844,0.0024660308845341,-894.1598510742188,295.39208984375,0.5174325108528137,0.050000000745058,0.2302596718072891,292.2245483398437,291.1499938964844,270.0104675292969,269.4967041015625,282.9293518066406,292.3847351074219,292.509033203125,1.0,0.1639172136783599,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650717258453,0.2079933732748031,0.2831717133522033,0.0816110894083976,0.0,0.0,0.7759565711021423,31.35296630859375,25.0,1615.650634765625,-7093.51904296875,32.92818832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5671081542969,309.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24197.583984375,20160.0,0.0,0.0,0.2720540463924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385398387908936,1.338556170463562,-1.6352285456378013e-05,0.0,0.0002761002688203,0.0,0.0,416.39459228515625,0.0,0.0,0.0,0.8681378960609436,4.0,0.0,1.0
282360,291.9952392578125,297.1499938964844,293.1499938964844,0.0036490268539637,-257.9278869628906,297.3759155273437,0.5197010636329651,0.050000000745058,0.046071607619524,291.7186584472656,297.1499938964844,293.1499938964844,0.0043746936134994,-322.82586669921875,298.2426452636719,0.5197010636329651,0.050000000745058,0.0485156215727329,291.9870910644531,297.1499938964844,293.1499938964844,0.003757759463042,-206.3888397216797,297.50909423828125,0.5197010636329651,0.050000000745058,0.0358334742486476,291.9193115234375,297.1499938964844,293.1499938964844,0.003974535036832,-294.8860778808594,297.7714233398437,0.5197010636329651,0.050000000745058,0.0485156215727329,292.404052734375,297.1499938964844,293.1499938964844,0.0024644453078508,-874.3482055664062,295.88702392578125,0.5197010636329651,0.050000000745058,0.2301372289657592,292.7848205566406,291.1499938964844,270.0212707519531,269.51153564453125,282.9413452148437,292.39947509765625,293.0565795898437,1.0,0.1626093685626983,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038543701172,0.2079050242900848,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6108176708221436,30.69674491882324,25.0,1549.3153076171875,-7135.92626953125,32.35562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5429382324219,309.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,27177.814453125,20160.0,0.0,0.0,0.2664730846881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038211464881897,1.038224220275879,-1.2691685697063804e-05,0.0,0.0002704362850636,0.0,0.0,233.4678497314453,0.0,0.0,0.0,0.7176429629325867,4.0,0.0,1.0
282420,292.0303649902344,297.1499938964844,293.1499938964844,0.0036760880611836,-250.83648681640625,298.1756591796875,0.5237252712249756,0.050000000745058,0.0460303202271461,291.7435913085937,297.1499938964844,293.1499938964844,0.004459532443434,-317.3210754394531,299.07257080078125,0.5237252712249756,0.050000000745058,0.0484721437096595,292.0181884765625,297.1499938964844,293.1499938964844,0.0037895995192229,-200.9099884033203,298.3091125488281,0.5237252712249756,0.050000000745058,0.0358013622462749,291.9473571777344,297.1499938964844,293.1499938964844,0.0040193665772676,-287.7921447753906,298.57586669921875,0.5237252712249756,0.050000000745058,0.0484721437096595,292.4337158203125,297.1499938964844,293.1499938964844,0.0024583903141319,-842.181884765625,296.7046813964844,0.5237252712249756,0.050000000745058,0.2299309819936752,293.70831298828125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.4292297363281,293.8465576171875,1.0,0.1603799760341644,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596248626709,0.0,0.0,0.2030447125434875,29.59139633178711,25.0,869.21875,-5741.05810546875,31.39255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,308.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26251.703125,20160.0,0.0,0.0,0.2512435019016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704609632492065,0.2704674005508423,-6.443349320761627e-06,0.0,0.0002549802302382,0.0,0.0,24.08449935913086,0.0,0.0,0.0,0.3959803283214569,4.0,0.0,1.0
282480,292.0303649902344,297.1499938964844,293.1499938964844,0.0036760880611836,-250.83648681640625,298.1756591796875,0.5237252712249756,0.050000000745058,0.0460303202271461,291.7435913085937,297.1499938964844,293.1499938964844,0.004459532443434,-317.3210754394531,299.07257080078125,0.5237252712249756,0.050000000745058,0.0484721437096595,292.0181884765625,297.1499938964844,293.1499938964844,0.0037895995192229,-200.9099884033203,298.3091125488281,0.5237252712249756,0.050000000745058,0.0358013622462749,291.9473571777344,297.1499938964844,293.1499938964844,0.0040193665772676,-287.7921447753906,298.57586669921875,0.5237252712249756,0.050000000745058,0.0484721437096595,292.4337158203125,297.1499938964844,293.1499938964844,0.0024583903141319,-842.181884765625,296.7046813964844,0.5237252712249756,0.050000000745058,0.2299309819936752,293.70831298828125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.4292297363281,293.8465576171875,1.0,0.1603799760341644,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596248626709,0.0,0.0,0.2030447125434875,29.59139633178711,25.0,869.21875,-5741.05810546875,31.39255142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,308.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26251.703125,20160.0,0.0,0.0,0.2512435019016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704609632492065,0.2704674005508423,-6.443349320761627e-06,0.0,0.0002549802302382,0.0,0.0,24.08449935913086,0.0,0.0,0.0,0.3959803283214569,4.0,0.0,1.0
282540,292.060791015625,297.1499938964844,293.1499938964844,0.0038984105922281,-267.6597595214844,298.395263671875,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7650451660156,297.1499938964844,293.1499938964844,0.0048008081503212,-342.33282470703125,299.3978271484375,0.5271276831626892,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040237661451101,-214.56748962402344,298.5395202636719,0.5271276831626892,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042835306376218,-308.1930847167969,298.8333740234375,0.5271276831626892,0.050000000745058,0.0484374910593032,292.4591979980469,297.1499938964844,293.1499938964844,0.0025677816011011,-886.9273071289062,296.8138122558594,0.5271276831626892,0.050000000745058,0.2297666072845459,293.6549072265625,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4642333984375,1.0,0.1585781276226043,1.0,1.0,0.9997696280479432,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71027374267578,25.0,-668.5576782226562,-3257.245361328125,30.626049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20623779296875,303.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,21511.09765625,19080.0,0.0,0.0,0.2282747477293014,0.0,0.0,0.0,0.0,1.0,0.0042938543483614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481233224272728,0.0806484222412109,-0.0325251035392284,0.0,0.000231669851928,0.0,0.0,5.287546157836914,0.0,0.0,0.0,0.3121141195297241,4.0,0.0,1.0
282600,292.060791015625,297.1499938964844,293.1499938964844,0.0038984105922281,-267.6597595214844,298.395263671875,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7650451660156,297.1499938964844,293.1499938964844,0.0048008081503212,-342.33282470703125,299.3978271484375,0.5271276831626892,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040237661451101,-214.56748962402344,298.5395202636719,0.5271276831626892,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042835306376218,-308.1930847167969,298.8333740234375,0.5271276831626892,0.050000000745058,0.0484374910593032,292.4591979980469,297.1499938964844,293.1499938964844,0.0025677816011011,-886.9273071289062,296.8138122558594,0.5271276831626892,0.050000000745058,0.2297666072845459,293.6549072265625,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4642333984375,1.0,0.1585781276226043,1.0,1.0,0.9997696280479432,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71027374267578,25.0,-668.5576782226562,-3257.245361328125,30.626049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20623779296875,303.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,21511.09765625,19080.0,0.0,0.0,0.2282747477293014,0.0,0.0,0.0,0.0,1.0,0.0042938543483614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481233224272728,0.0806484222412109,-0.0325251035392284,0.0,0.000231669851928,0.0,0.0,5.287546157836914,0.0,0.0,0.0,0.3121141195297241,4.0,0.0,1.0
282660,292.079345703125,297.1499938964844,293.1499938964844,0.0044753765687346,-326.0141296386719,297.8742980957031,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7784118652344,297.1499938964844,293.1499938964844,0.0056224279105663,-420.4017028808594,299.1294250488281,0.5299848914146423,0.050000000745058,0.04840974137187,292.0630798339844,297.1499938964844,293.1499938964844,0.0046239690855145,-261.30914306640625,298.046630859375,0.5299848914146423,0.050000000745058,0.035755269229412,291.9884338378906,297.1499938964844,293.1499938964844,0.0049460041336715,-376.0273742675781,298.409423828125,0.5299848914146423,0.050000000745058,0.04840974137187,292.473876953125,297.1499938964844,293.1499938964844,0.0028950239066034,-1068.65625,295.947265625,0.5299848914146423,0.050000000745058,0.2296349704265594,292.1483764648437,291.1499938964844,270.0887756347656,269.6041259765625,283.0057983398437,292.47247314453125,291.53240966796875,1.0,0.1571187674999237,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00464630126953,25.0,-2788.15380859375,-0.0,30.01299095153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8988952636719,299.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,19299.669921875,19080.0,0.0,0.0,0.1885045617818832,0.0,0.0,0.0,0.0,1.0,0.0122192921116948,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057721510733245e-05,0.0699616521596908,-0.0699510723352432,0.0,0.0001913081796374,0.0,0.0,4.059486389160156,0.0,0.0,0.0,0.3091878294944763,4.0,0.0,1.0
282720,292.079345703125,297.1499938964844,293.1499938964844,0.0044753765687346,-326.0141296386719,297.8742980957031,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7784118652344,297.1499938964844,293.1499938964844,0.0056224279105663,-420.4017028808594,299.1294250488281,0.5299848914146423,0.050000000745058,0.04840974137187,292.0630798339844,297.1499938964844,293.1499938964844,0.0046239690855145,-261.30914306640625,298.046630859375,0.5299848914146423,0.050000000745058,0.035755269229412,291.9884338378906,297.1499938964844,293.1499938964844,0.0049460041336715,-376.0273742675781,298.409423828125,0.5299848914146423,0.050000000745058,0.04840974137187,292.473876953125,297.1499938964844,293.1499938964844,0.0028950239066034,-1068.65625,295.947265625,0.5299848914146423,0.050000000745058,0.2296349704265594,292.1483764648437,291.1499938964844,270.0887756347656,269.6041259765625,283.0057983398437,292.47247314453125,291.53240966796875,1.0,0.1571187674999237,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00464630126953,25.0,-2788.15380859375,-0.0,30.01299095153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8988952636719,299.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,19299.669921875,19080.0,0.0,0.0,0.1885045617818832,0.0,0.0,0.0,0.0,1.0,0.0122192921116948,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057721510733245e-05,0.0699616521596908,-0.0699510723352432,0.0,0.0001913081796374,0.0,0.0,4.059486389160156,0.0,0.0,0.0,0.3091878294944763,4.0,0.0,1.0
282780,292.0826110839844,297.1499938964844,293.1499938964844,0.0052004330791532,-399.8369140625,297.2329406738281,0.5323712825775146,0.050000000745058,0.0459498800337314,291.7815246582031,297.1499938964844,293.1499938964844,0.0066591561771929,-516.1251220703125,298.80780029296875,0.5323712825775146,0.050000000745058,0.0483874343335628,292.06787109375,297.1499938964844,293.1499938964844,0.0053722159937024,-319.89874267578125,297.4350280761719,0.5323712825775146,0.050000000745058,0.0357387959957122,291.9938659667969,297.1499938964844,293.1499938964844,0.0057692676782608,-460.133544921875,297.8836364746094,0.5323712825775146,0.050000000745058,0.0483874343335628,292.4749755859375,297.1499938964844,293.1499938964844,0.0033325301483273,-1315.231689453125,294.8472595214844,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1719665527344,291.1499938964844,270.1117553710937,269.6356506347656,283.015380859375,292.4752502441406,289.8105773925781,1.0,0.1559347957372665,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0740659013390541,27.43745422363281,25.0,-1978.4649658203125,-4482.9404296875,29.52070426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5250244140625,301.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18608.15625,19080.0,0.0,0.0,0.1260309666395187,0.0,0.0,0.0,0.0,1.0,0.0099585298448801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726300328969955,0.1354371309280395,-0.062807098031044,0.0,0.0001279054122278,0.0,0.0,7.844470024108887,0.0,0.0,0.0,0.3183855712413788,4.0,0.0,1.0
282840,292.0826110839844,297.1499938964844,293.1499938964844,0.0052004330791532,-399.8369140625,297.2329406738281,0.5323712825775146,0.050000000745058,0.0459498800337314,291.7815246582031,297.1499938964844,293.1499938964844,0.0066591561771929,-516.1251220703125,298.80780029296875,0.5323712825775146,0.050000000745058,0.0483874343335628,292.06787109375,297.1499938964844,293.1499938964844,0.0053722159937024,-319.89874267578125,297.4350280761719,0.5323712825775146,0.050000000745058,0.0357387959957122,291.9938659667969,297.1499938964844,293.1499938964844,0.0057692676782608,-460.133544921875,297.8836364746094,0.5323712825775146,0.050000000745058,0.0483874343335628,292.4749755859375,297.1499938964844,293.1499938964844,0.0033325301483273,-1315.231689453125,294.8472595214844,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1719665527344,291.1499938964844,270.1117553710937,269.6356506347656,283.015380859375,292.4752502441406,289.8105773925781,1.0,0.1559347957372665,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0740659013390541,27.43745422363281,25.0,-1978.4649658203125,-4482.9404296875,29.52070426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5250244140625,301.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18608.15625,19080.0,0.0,0.0,0.1260309666395187,0.0,0.0,0.0,0.0,1.0,0.0099585298448801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726300328969955,0.1354371309280395,-0.062807098031044,0.0,0.0001279054122278,0.0,0.0,7.844470024108887,0.0,0.0,0.0,0.3183855712413788,4.0,0.0,1.0
282900,292.08258056640625,297.1499938964844,293.1499938964844,0.0054149096831679,-414.21771240234375,297.3052978515625,0.5334098935127258,0.050000000745058,0.0459408834576606,291.781494140625,297.1499938964844,293.1499938964844,0.0069638052955269,-533.9834594726562,298.96746826171875,0.5334098935127258,0.050000000745058,0.0483779609203338,292.0684814453125,297.1499938964844,293.1499938964844,0.0055908868089318,-331.0848693847656,297.5121765136719,0.5334098935127258,0.050000000745058,0.0357317961752414,291.9949645996094,297.1499938964844,293.1499938964844,0.0060069719329476,-475.82708740234375,297.9819030761719,0.5334098935127258,0.050000000745058,0.0483779609203338,292.47393798828125,297.1499938964844,293.1499938964844,0.0034795172978192,-1372.3245849609375,294.802490234375,0.5334098935127258,0.050000000745058,0.2294842153787613,289.9063415527344,291.1499938964844,270.1232604980469,269.6513977050781,283.0189819335937,292.4741516113281,290.1602783203125,1.0,0.155428946018219,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978395700454,0.0,0.0,0.1903934925794601,27.196571350097656,25.0,164.5522918701172,-5434.84033203125,29.311765670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4095764160156,310.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18766.439453125,18000.0,0.0,0.0,0.0992099046707153,0.0,0.0,0.0,0.0,1.0,0.0043009826913475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189961731433868,0.1493020057678222,-0.0303058288991451,0.0,0.0001006854436127,0.0,0.0,8.888899803161621,0.0,0.0,0.0,0.3090988099575043,4.0,0.0,1.0
