time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856018066406,297.1499938964844,293.1499938964844,0.0054223858751356,-404.16986083984375,297.7987670898437,0.5343562364578247,0.050000000745058,0.0459327958524227,291.7828063964844,297.1499938964844,293.1499938964844,0.0069879018701612,-521.7451171875,299.4458312988281,0.5343562364578247,0.050000000745058,0.0483694449067115,292.0712280273437,297.1499938964844,293.1499938964844,0.0055970293469727,-322.9704284667969,297.9996643066406,0.5343562364578247,0.050000000745058,0.0357255078852176,291.99774169921875,297.1499938964844,293.1499938964844,0.0060139931738376,-464.1745910644531,298.46160888671875,0.5343562364578247,0.050000000745058,0.0483694449067115,292.4755554199219,297.1499938964844,293.1499938964844,0.0034883620683103,-1340.775390625,295.341064453125,0.5343562364578247,0.050000000745058,0.2294438332319259,290.5461120605469,291.1499938964844,270.1347351074219,269.6671142578125,283.0238342285156,292.4748840332031,290.8909912109375,1.0,0.1549728512763977,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1683601438999176,26.980121612548828,25.0,974.0549926757812,-5696.46826171875,29.12408828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2553100585937,312.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9375,18000.0,0.0,0.0,0.0823217704892158,0.0,0.0,0.0,0.0,1.0,0.0009363173157908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366187483072281,0.1383984088897705,-0.0017796662868931,0.0,8.354613237315789e-05,0.0,0.0,7.984593391418457,0.0,0.0,0.0,0.3170364201068878,4.0,0.0,1.0
283020,292.0980834960937,297.1499938964844,293.1499938964844,0.0054982071742415,-397.3773193359375,298.54638671875,0.5360018610954285,0.050000000745058,0.045918982475996,291.7890319824219,297.1499938964844,293.1499938964844,0.007165705319494,-516.3565063476562,300.2043762207031,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08184814453125,297.1499938964844,293.1499938964844,0.0056789447553455,-317.65545654296875,298.7438659667969,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0073547363281,297.1499938964844,293.1499938964844,0.0061154845170676,-457.1361999511719,299.20294189453125,0.5360018610954285,0.050000000745058,0.0483549013733863,292.48455810546875,297.1499938964844,293.1499938964844,0.0035089484881609,-1310.1673583984375,296.1280212402344,0.5360018610954285,0.050000000745058,0.2293748259544372,291.4447021484375,291.1499938964844,270.15753173828125,269.6983337402344,283.0375061035156,292.4830017089844,291.5237731933594,1.0,0.1541904509067535,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0569297112524509,26.610456466674805,25.0,703.2733764648438,-4793.45751953125,28.80370712280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4872131347656,309.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18177.76953125,18000.0,0.0,0.0,0.0550645068287849,0.0,0.0,0.0,0.0,1.0,0.0016482400242239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926233381032943,0.0978312715888023,-0.0052079306915402,0.0,5.5883476306917146e-05,0.0,0.0,5.536428928375244,0.0,0.0,0.0,0.3088206350803375,4.0,0.0,1.0
283080,292.0980834960937,297.1499938964844,293.1499938964844,0.0054982071742415,-397.3773193359375,298.54638671875,0.5360018610954285,0.050000000745058,0.045918982475996,291.7890319824219,297.1499938964844,293.1499938964844,0.007165705319494,-516.3565063476562,300.2043762207031,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08184814453125,297.1499938964844,293.1499938964844,0.0056789447553455,-317.65545654296875,298.7438659667969,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0073547363281,297.1499938964844,293.1499938964844,0.0061154845170676,-457.1361999511719,299.20294189453125,0.5360018610954285,0.050000000745058,0.0483549013733863,292.48455810546875,297.1499938964844,293.1499938964844,0.0035089484881609,-1310.1673583984375,296.1280212402344,0.5360018610954285,0.050000000745058,0.2293748259544372,291.4447021484375,291.1499938964844,270.15753173828125,269.6983337402344,283.0375061035156,292.4830017089844,291.5237731933594,1.0,0.1541904509067535,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0569297112524509,26.610456466674805,25.0,703.2733764648438,-4793.45751953125,28.80370712280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4872131347656,309.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18177.76953125,18000.0,0.0,0.0,0.0550645068287849,0.0,0.0,0.0,0.0,1.0,0.0016482400242239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926233381032943,0.0978312715888023,-0.0052079306915402,0.0,5.5883476306917146e-05,0.0,0.0,5.536428928375244,0.0,0.0,0.0,0.3088206350803375,4.0,0.0,1.0
283140,292.112060546875,297.1499938964844,293.1499938964844,0.0057649002410471,-412.7634582519531,298.906982421875,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7967224121094,297.1499938964844,293.1499938964844,0.0076392055489122,-539.3623046875,300.6727294921875,0.5373628735542297,0.050000000745058,0.0483431108295917,292.09405517578125,297.1499938964844,293.1499938964844,0.005961000919342,-330.03466796875,299.11309814453125,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0184631347656,297.1499938964844,293.1499938964844,0.0064415582455694,-475.45941162109375,299.5965881347656,0.5373628735542297,0.050000000745058,0.0483431108295917,292.49493408203125,297.1499938964844,293.1499938964844,0.0036411483306437,-1355.463623046875,296.38726806640625,0.5373628735542297,0.050000000745058,0.2293189018964767,291.54425048828125,291.1499938964844,270.1799621582031,269.7290344238281,283.05255126953125,292.4933776855469,291.5306701660156,1.0,0.1535535007715225,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.3110408782959,25.0,156.52993774414062,-3778.33251953125,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56036376953125,305.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18188.30078125,18000.0,0.0,0.0,0.032776866108179,0.0,0.0,0.0,0.0,1.0,0.0046751550398766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501360520720481,0.0827348008751869,-0.0325987450778484,0.0,3.326435398776084e-05,0.0,0.0,4.606899738311768,0.0,0.0,0.0,0.3037005364894867,4.0,0.0,1.0
283200,292.112060546875,297.1499938964844,293.1499938964844,0.0057649002410471,-412.7634582519531,298.906982421875,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7967224121094,297.1499938964844,293.1499938964844,0.0076392055489122,-539.3623046875,300.6727294921875,0.5373628735542297,0.050000000745058,0.0483431108295917,292.09405517578125,297.1499938964844,293.1499938964844,0.005961000919342,-330.03466796875,299.11309814453125,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0184631347656,297.1499938964844,293.1499938964844,0.0064415582455694,-475.45941162109375,299.5965881347656,0.5373628735542297,0.050000000745058,0.0483431108295917,292.49493408203125,297.1499938964844,293.1499938964844,0.0036411483306437,-1355.463623046875,296.38726806640625,0.5373628735542297,0.050000000745058,0.2293189018964767,291.54425048828125,291.1499938964844,270.1799621582031,269.7290344238281,283.05255126953125,292.4933776855469,291.5306701660156,1.0,0.1535535007715225,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.3110408782959,25.0,156.52993774414062,-3778.33251953125,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56036376953125,305.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18188.30078125,18000.0,0.0,0.0,0.032776866108179,0.0,0.0,0.0,0.0,1.0,0.0046751550398766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501360520720481,0.0827348008751869,-0.0325987450778484,0.0,3.326435398776084e-05,0.0,0.0,4.606899738311768,0.0,0.0,0.0,0.3037005364894867,4.0,0.0,1.0
283260,292.1231689453125,297.1499938964844,293.1499938964844,0.0063710333779454,-466.273193359375,298.8807067871094,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8035888671875,297.1499938964844,293.1499938964844,0.0087182503193616,-613.102294921875,300.8956604003906,0.5384864807128906,0.050000000745058,0.0483335368335247,292.104248046875,297.1499938964844,293.1499938964844,0.0066027496941387,-372.88970947265625,299.1104431152344,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0282592773437,297.1499938964844,293.1499938964844,0.0071851583197712,-537.8587036132812,299.6560363769531,0.5384864807128906,0.050000000745058,0.0483335368335247,292.50262451171875,297.1499938964844,293.1499938964844,0.0039286529645323,-1519.1983642578125,296.056640625,0.5384864807128906,0.050000000745058,0.2292734831571579,290.6606750488281,291.1499938964844,270.201904296875,269.759033203125,283.0665283203125,292.5018920898437,290.1787414550781,1.0,0.1530345380306244,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0894318670034408,26.06810760498047,25.0,-1261.917236328125,-4271.162109375,28.33398628234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1022644042969,302.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17677.31640625,18000.0,0.0,0.0,0.0089102946221828,0.0,0.0,0.0,0.0,1.0,0.0062882057391107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073961317539215,0.1173949018120765,-0.0434335842728614,0.0,9.04281569091836e-06,0.0,0.0,6.449074745178223,0.0,0.0,0.0,0.3079317510128021,4.0,0.0,1.0
283320,292.1231689453125,297.1499938964844,293.1499938964844,0.0063710333779454,-466.273193359375,298.8807067871094,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8035888671875,297.1499938964844,293.1499938964844,0.0087182503193616,-613.102294921875,300.8956604003906,0.5384864807128906,0.050000000745058,0.0483335368335247,292.104248046875,297.1499938964844,293.1499938964844,0.0066027496941387,-372.88970947265625,299.1104431152344,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0282592773437,297.1499938964844,293.1499938964844,0.0071851583197712,-537.8587036132812,299.6560363769531,0.5384864807128906,0.050000000745058,0.0483335368335247,292.50262451171875,297.1499938964844,293.1499938964844,0.0039286529645323,-1519.1983642578125,296.056640625,0.5384864807128906,0.050000000745058,0.2292734831571579,290.6606750488281,291.1499938964844,270.201904296875,269.759033203125,283.0665283203125,292.5018920898437,290.1787414550781,1.0,0.1530345380306244,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0894318670034408,26.06810760498047,25.0,-1261.917236328125,-4271.162109375,28.33398628234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1022644042969,302.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17677.31640625,18000.0,0.0,0.0,0.0089102946221828,0.0,0.0,0.0,0.0,1.0,0.0062882057391107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073961317539215,0.1173949018120765,-0.0434335842728614,0.0,9.04281569091836e-06,0.0,0.0,6.449074745178223,0.0,0.0,0.0,0.3079317510128021,4.0,0.0,1.0
283380,292.1270446777344,297.1499938964844,293.1499938964844,0.0066453129984438,-482.4748229980469,298.9577331542969,0.539063572883606,0.050000000745058,0.0458940751850605,291.8063049316406,297.1499938964844,293.1499938964844,0.0091796275228261,-633.6669921875,301.1002197265625,0.539063572883606,0.050000000745058,0.0483286716043949,292.1080017089844,297.1499938964844,293.1499938964844,0.0068886210210621,-385.6269226074219,299.1980285644531,0.539063572883606,0.050000000745058,0.0356953926384449,292.03240966796875,297.1499938964844,293.1499938964844,0.0075073977932333,-555.797119140625,299.7738647460937,0.539063572883606,0.050000000745058,0.0483286716043949,292.50457763671875,297.1499938964844,293.1499938964844,0.0040991273708641,-1584.111328125,295.9801940917969,0.539063572883606,0.050000000745058,0.2292504161596298,290.30328369140625,291.1499938964844,270.2147521972656,269.7765808105469,283.0731811523437,292.5039367675781,290.53424072265625,1.0,0.1527704000473022,1.0,1.0,0.9969271421432496,1.0,-0.489012062549591,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2029890269041061,25.94482040405273,25.0,339.98126220703125,-5129.54833984375,28.227256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.27691650390625,309.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17738.181640625,18000.0,0.0,0.0,0.0013002464547753,0.0,0.0,0.0,0.0,1.0,0.0014600172871723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301606595516204,0.1342451423406601,-0.0040844827890396,0.0,1.319584839620802e-06,0.0,0.0,7.583903789520264,0.0,0.0,0.0,0.3143289387226105,4.0,0.0,1.0
283440,292.1308898925781,297.1499938964844,293.1499938964844,0.0066467747092247,-475.0289306640625,299.2441711425781,0.5394126772880554,0.050000000745058,0.0458912998437881,291.80859375,297.1499938964844,293.1499938964844,0.0092024151235818,-624.7063598632812,301.3752136230469,0.5394126772880554,0.050000000745058,0.0483257472515106,292.11138916015625,297.1499938964844,293.1499938964844,0.0068903784267604,-379.6839294433594,299.48150634765625,0.5394126772880554,0.050000000745058,0.0356932319700717,292.03582763671875,297.1499938964844,293.1499938964844,0.0075106318108737,-547.29248046875,300.0514831542969,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0041001928038895,-1559.7921142578125,296.3017272949219,0.5394126772880554,0.050000000745058,0.2292365431785583,290.7033386230469,291.1499938964844,270.2231750488281,269.7880554199219,283.0781555175781,292.5061340332031,290.9630126953125,1.0,0.1526114493608474,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1846023052930832,25.870737075805664,25.0,730.6199951171875,-5188.7822265625,28.16313362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4404602050781,309.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8515625,18000.0,0.0,0.0,0.0005189329385757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420709937810897,0.14207524061203,-4.245463969709817e-06,0.0,5.266509788270923e-07,0.0,0.0,8.126688003540039,0.0,0.0,0.0,0.3165989220142364,4.0,0.0,1.0
283500,292.136962890625,297.1499938964844,293.1499938964844,0.0066669047810137,-469.1629333496094,299.5666198730469,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092794504016637,-618.6272583007812,301.6903076171875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166381835937,297.1499938964844,293.1499938964844,0.0069137560203671,-375.076416015625,299.8017883300781,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409240722656,297.1499938964844,293.1499938964844,0.0075423889793455,-540.8851928710938,300.366455078125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5118103027344,297.1499938964844,293.1499938964844,0.0041004507802426,-1537.065673828125,296.6598205566406,0.5398125648498535,0.050000000745058,0.2292207330465316,291.146728515625,291.1499938964844,270.2335205078125,269.8021545410156,283.085205078125,292.5103454589844,291.30078125,1.0,0.1524301320314407,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1393911987543106,25.786338806152344,25.0,703.0139770507812,-4797.4912109375,28.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42584228515625,308.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3515625,18000.0,0.0,0.0,0.0011203533504158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259028315544128,0.1259070932865142,-4.267711119609885e-06,0.0,1.137016283792036e-06,0.0,0.0,7.21139669418335,0.0,0.0,0.0,0.3142294883728027,4.0,0.0,1.0
283560,292.14361572265625,297.1499938964844,293.1499938964844,0.0067585790529847,-471.0414123535156,299.7999267578125,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8160095214844,297.1499938964844,293.1499938964844,0.0094889039173722,-622.794677734375,301.95001220703125,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1224060058594,297.1499938964844,293.1499938964844,0.0070135206915438,-376.6704711914063,300.03692626953125,0.5401753187179565,0.050000000745058,0.0356885455548763,292.0465087890625,297.1499938964844,293.1499938964844,0.00766342272982,-543.4344482421875,300.6053771972656,0.5401753187179565,0.050000000745058,0.0483194030821323,292.5169982910156,297.1499938964844,293.1499938964844,0.004134779330343,-1539.3515625,296.88262939453125,0.5401753187179565,0.050000000745058,0.2292064577341079,291.36834716796875,291.1499938964844,270.2436218261719,269.81591796875,283.0926818847656,292.515380859375,291.4169006347656,1.0,0.1522663533687591,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.1014714837074279,25.710205078125,25.0,438.55706787109375,-4380.826171875,28.024200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53155517578125,306.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18143.10546875,18000.0,0.0,0.0,0.0024232238065451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070165187120437,0.107020765542984,-4.253728093317477e-06,0.0,2.4592641238996293e-06,0.0,0.0,6.086728096008301,0.0,0.0,0.0,0.3107398152351379,4.0,0.0,1.0
283620,292.1567687988281,297.1499938964844,293.1499938964844,0.0070917680859565,-488.7503051757813,300.11114501953125,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8243713378906,297.1499938964844,293.1499938964844,0.0101940231397748,-649.1405639648438,302.3834228515625,0.5408028364181519,0.050000000745058,0.048314232379198,292.13397216796875,297.1499938964844,293.1499938964844,0.0073723751120269,-390.9720458984375,300.359375,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0580139160156,297.1499938964844,293.1499938964844,0.008091002702713,-564.4198608398438,300.9532470703125,0.5408028364181519,0.050000000745058,0.048314232379198,292.52716064453125,297.1499938964844,293.1499938964844,0.0042807492427527,-1592.0504150390625,297.0777587890625,0.5408028364181519,0.050000000745058,0.2291819155216217,291.38104248046875,291.1499938964844,270.2630920410156,269.8423767089844,283.1074523925781,292.5256652832031,291.3521728515625,1.0,0.1519847512245178,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0661189556121826,25.579513549804688,25.0,-1.4211429357528689,-3885.57421875,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9448547363281,304.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.369140625,18000.0,0.0,0.0,0.0079940510913729,0.0,0.0,0.0,0.0,1.0,0.0016082739457488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885386392474174,0.0934674143791198,-0.0049287788569927,0.0,8.112945579341613e-06,0.0,0.0,5.2450151443481445,0.0,0.0,0.0,0.307317703962326,4.0,0.0,1.0
283680,292.1567687988281,297.1499938964844,293.1499938964844,0.0070917680859565,-488.7503051757813,300.11114501953125,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8243713378906,297.1499938964844,293.1499938964844,0.0101940231397748,-649.1405639648438,302.3834228515625,0.5408028364181519,0.050000000745058,0.048314232379198,292.13397216796875,297.1499938964844,293.1499938964844,0.0073723751120269,-390.9720458984375,300.359375,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0580139160156,297.1499938964844,293.1499938964844,0.008091002702713,-564.4198608398438,300.9532470703125,0.5408028364181519,0.050000000745058,0.048314232379198,292.52716064453125,297.1499938964844,293.1499938964844,0.0042807492427527,-1592.0504150390625,297.0777587890625,0.5408028364181519,0.050000000745058,0.2291819155216217,291.38104248046875,291.1499938964844,270.2630920410156,269.8423767089844,283.1074523925781,292.5256652832031,291.3521728515625,1.0,0.1519847512245178,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0661189556121826,25.579513549804688,25.0,-1.4211429357528689,-3885.57421875,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9448547363281,304.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.369140625,18000.0,0.0,0.0,0.0079940510913729,0.0,0.0,0.0,0.0,1.0,0.0016082739457488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885386392474174,0.0934674143791198,-0.0049287788569927,0.0,8.112945579341613e-06,0.0,0.0,5.2450151443481445,0.0,0.0,0.0,0.307317703962326,4.0,0.0,1.0
283740,292.1689147949219,297.1499938964844,293.1499938964844,0.0074938959442079,-511.2201232910156,300.3763427734375,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110726300626993,-681.5686645507812,302.7970886230469,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078061865642666,-409.0577697753906,300.6385192871094,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086093507707118,-590.7221069335938,301.2633361816406,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044568860903382,-1661.721435546875,297.1913757324219,0.5413188934326172,0.050000000745058,0.2291618734598159,291.244873046875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.2064208984375,1.0,0.1517548859119415,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0621072798967361,25.473033905029297,25.0,-183.5737762451172,-3659.355224609375,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,303.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0177708137780427,0.0,0.0,0.0,0.0,1.0,0.0024743669200688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848029628396034,0.0960190668702125,-0.0112161077558994,0.0,1.803511804610025e-05,0.0,0.0,5.366190910339356,0.0,0.0,0.0,0.3071539998054504,4.0,0.0,1.0
283800,292.1689147949219,297.1499938964844,293.1499938964844,0.0074938959442079,-511.2201232910156,300.3763427734375,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110726300626993,-681.5686645507812,302.7970886230469,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078061865642666,-409.0577697753906,300.6385192871094,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086093507707118,-590.7221069335938,301.2633361816406,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044568860903382,-1661.721435546875,297.1913757324219,0.5413188934326172,0.050000000745058,0.2291618734598159,291.244873046875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.2064208984375,1.0,0.1517548859119415,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0621072798967361,25.473033905029297,25.0,-183.5737762451172,-3659.355224609375,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,303.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0177708137780427,0.0,0.0,0.0,0.0,1.0,0.0024743669200688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848029628396034,0.0960190668702125,-0.0112161077558994,0.0,1.803511804610025e-05,0.0,0.0,5.366190910339356,0.0,0.0,0.0,0.3071539998054504,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079275146126747,-534.5156860351562,300.641357421875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120793059468269,-715.097900390625,303.21563720703125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082763470709323,-427.8072814941406,300.9180908203125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091762542724609,-617.9052734375,301.57373046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046395733952522,-1734.2061767578125,297.2983703613281,0.5417430400848389,0.050000000745058,0.2291454970836639,291.090576171875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0530090332031,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0803249254822731,25.38622665405273,25.0,-224.7140350341797,-3587.140380859375,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3874816894531,302.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.291015625,18000.0,0.0,0.0,0.03011429682374,0.0,0.0,0.0,0.0,1.0,0.0024535025004297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890809297561645,0.1001237779855728,-0.0110428510233759,0.0,3.056218338315375e-05,0.0,0.0,5.60215950012207,0.0,0.0,0.0,0.3078984320163727,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079275146126747,-534.5156860351562,300.641357421875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120793059468269,-715.097900390625,303.21563720703125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082763470709323,-427.8072814941406,300.9180908203125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091762542724609,-617.9052734375,301.57373046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046395733952522,-1734.2061767578125,297.2983703613281,0.5417430400848389,0.050000000745058,0.2291454970836639,291.090576171875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0530090332031,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0803249254822731,25.38622665405273,25.0,-224.7140350341797,-3587.140380859375,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3874816894531,302.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.291015625,18000.0,0.0,0.0,0.03011429682374,0.0,0.0,0.0,0.0,1.0,0.0024535025004297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890809297561645,0.1001237779855728,-0.0110428510233759,0.0,3.056218338315375e-05,0.0,0.0,5.60215950012207,0.0,0.0,0.0,0.3078984320163727,4.0,0.0,1.0
283980,292.19091796875,297.1499938964844,293.1499938964844,0.0083771534264087,-556.9896850585938,300.9166564941406,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0131988925859332,-747.54345703125,303.64215087890625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647644042969,297.1499938964844,293.1499938964844,0.008766901679337,-445.9094848632813,301.2078857421875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.0097753154113888,-644.1383666992188,301.893310546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55279541015625,297.1499938964844,293.1499938964844,0.0048208087682724,-1804.1087646484373,297.4193420410156,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9582214355469,291.1499938964844,270.3139038085937,269.9109802246094,283.1464233398437,292.55157470703125,290.9320373535156,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.115175262093544,25.315418243408203,25.0,-175.83380126953125,-3640.185302734375,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4962463378906,302.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.412109375,18000.0,0.0,0.0,0.0439379103481769,0.0,0.0,0.0,0.0,1.0,0.00149960629642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005908027291297,0.1048948988318443,-0.0043040988966822,0.0,4.459139381651767e-05,0.0,0.0,5.894129753112793,0.0,0.0,0.0,0.3091878890991211,4.0,0.0,1.0
284040,292.19091796875,297.1499938964844,293.1499938964844,0.0083771534264087,-556.9896850585938,300.9166564941406,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0131988925859332,-747.54345703125,303.64215087890625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647644042969,297.1499938964844,293.1499938964844,0.008766901679337,-445.9094848632813,301.2078857421875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.0097753154113888,-644.1383666992188,301.893310546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55279541015625,297.1499938964844,293.1499938964844,0.0048208087682724,-1804.1087646484373,297.4193420410156,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9582214355469,291.1499938964844,270.3139038085937,269.9109802246094,283.1464233398437,292.55157470703125,290.9320373535156,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.115175262093544,25.315418243408203,25.0,-175.83380126953125,-3640.185302734375,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4962463378906,302.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.412109375,18000.0,0.0,0.0,0.0439379103481769,0.0,0.0,0.0,0.0,1.0,0.00149960629642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005908027291297,0.1048948988318443,-0.0043040988966822,0.0,4.459139381651767e-05,0.0,0.0,5.894129753112793,0.0,0.0,0.0,0.3091878890991211,4.0,0.0,1.0
284100,292.1961975097656,297.1499938964844,293.1499938964844,0.0086023500189185,-567.3956298828125,301.0602722167969,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.0137920463457703,-762.6519775390625,303.8577880859375,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1695251464844,297.1499938964844,293.1499938964844,0.0090138837695121,-454.3009948730469,301.35845947265625,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0966796875,297.1499938964844,293.1499938964844,0.0100800544023513,-656.3015747070312,302.0578918457031,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5567321777344,297.1499938964844,293.1499938964844,0.0049084164202213,-1836.3873291015625,297.4906616210937,0.5422417521476746,0.050000000745058,0.2291263490915298,290.91259765625,291.1499938964844,270.3210754394531,269.9205627441406,283.1521911621094,292.5555114746094,290.8951416015625,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1356561928987503,25.28506851196289,25.0,-128.87393188476562,-3702.09423828125,27.65635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.138916015625,302.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.98828125,18000.0,0.0,0.0,0.0511852763593196,0.0,0.0,0.0,0.0,1.0,0.0004165956343058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086017191410064,0.1089918166399002,-0.0003900995943695,0.0,5.194655022933148e-05,0.0,0.0,6.142448902130127,0.0,0.0,0.0,0.3102170825004577,4.0,0.0,1.0
284160,292.20147705078125,297.1499938964844,293.1499938964844,0.0088229952380061,-576.9564819335938,301.2080993652344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585510253906,297.1499938964844,293.1499938964844,0.0143979964777827,-776.6517333984375,304.0740661621094,0.5423779487609863,0.050000000745058,0.0483014211058616,292.17431640625,297.1499938964844,293.1499938964844,0.0092568974941968,-462.0231323242188,301.5129699707031,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018981933594,297.1499938964844,293.1499938964844,0.0103822452947497,-667.5064086914062,302.2255249023437,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606994628906,297.1499938964844,293.1499938964844,0.0049919239245355,-1865.8572998046875,297.5708923339844,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8851318359375,291.1499938964844,270.3277893066406,269.92950439453125,283.1578063964844,292.5594787597656,290.8774108886719,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1561638861894607,25.257652282714844,25.0,-73.39019012451172,-3786.82177734375,27.63263893127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.833251953125,303.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.94921875,18000.0,0.0,0.0,0.0585784129798412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175637319684028,0.1175679489970207,-4.220952632749686e-06,0.0,5.944964141235687e-05,0.0,0.0,6.649276256561279,0.0,0.0,0.0,0.311945229768753,4.0,0.0,1.0
284220,292.2122497558594,297.1499938964844,293.1499938964844,0.0092402007430791,-593.150146484375,301.5133361816406,0.546661913394928,0.050000000745058,0.0458362288773059,291.87921142578125,297.1499938964844,293.1499938964844,0.0251329112797975,-1032.0250244140625,304.1275634765625,0.6119852662086487,0.0735336765646934,0.0643128603696823,292.1840209960937,297.1499938964844,293.1499938964844,0.0097196949645876,-475.1446533203125,301.8307800292969,0.546661913394928,0.050000000745058,0.03565039858222,292.11236572265625,297.1499938964844,293.1499938964844,0.0109649263322353,-686.5849609375,302.5667419433594,0.546661913394928,0.050000000745058,0.0482677556574344,292.5692138671875,297.1499938964844,293.1499938964844,0.0051417797803878,-1914.7537841796875,297.7558898925781,0.546661913394928,0.050000000745058,0.2289614528417587,290.8861389160156,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.5678405761719,290.8924560546875,1.0,0.1514525562524795,1.0,1.0,0.9937431216239928,1.0,-0.5076455473899841,0.2148950845003128,0.2927505075931549,0.0852884128689765,0.0,0.0,0.1919916272163391,24.55634498596192,25.0,15.406450271606444,-4006.04443359375,28.63925743103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38385009765625,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.87890625,18000.0,0.0,0.0,0.0733101442456245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360904723405838,0.136094719171524,-4.248241566529032e-06,0.0,7.440047193085775e-05,0.0,0.0,7.778107643127441,0.0,0.0,0.0,0.3159288167953491,4.0,0.0,1.0
284280,292.2122497558594,297.1499938964844,293.1499938964844,0.0092402007430791,-593.150146484375,301.5133361816406,0.546661913394928,0.050000000745058,0.0458362288773059,291.87921142578125,297.1499938964844,293.1499938964844,0.0251329112797975,-1032.0250244140625,304.1275634765625,0.6119852662086487,0.0735336765646934,0.0643128603696823,292.1840209960937,297.1499938964844,293.1499938964844,0.0097196949645876,-475.1446533203125,301.8307800292969,0.546661913394928,0.050000000745058,0.03565039858222,292.11236572265625,297.1499938964844,293.1499938964844,0.0109649263322353,-686.5849609375,302.5667419433594,0.546661913394928,0.050000000745058,0.0482677556574344,292.5692138671875,297.1499938964844,293.1499938964844,0.0051417797803878,-1914.7537841796875,297.7558898925781,0.546661913394928,0.050000000745058,0.2289614528417587,290.8861389160156,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.5678405761719,290.8924560546875,1.0,0.1514525562524795,1.0,1.0,0.9937431216239928,1.0,-0.5076455473899841,0.2148950845003128,0.2927505075931549,0.0852884128689765,0.0,0.0,0.1919916272163391,24.55634498596192,25.0,15.406450271606444,-4006.04443359375,28.63925743103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38385009765625,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.87890625,18000.0,0.0,0.0,0.0733101442456245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360904723405838,0.136094719171524,-4.248241566529032e-06,0.0,7.440047193085775e-05,0.0,0.0,7.778107643127441,0.0,0.0,0.0,0.3159288167953491,4.0,0.0,1.0
284340,292.2236633300781,297.1499938964844,293.1499938964844,0.0096572926267981,-607.951904296875,301.8174743652344,0.5516955256462097,0.050000000745058,0.0458006151020526,291.9389953613281,297.1499938964844,293.1499938964844,0.0435367487370967,-1360.286865234375,304.1048278808594,0.6763375401496887,0.0936624258756637,0.0850919261574745,292.19439697265625,297.1499938964844,293.1499938964844,0.0101863974705338,-487.1787109375,302.147216796875,0.5516955256462097,0.050000000745058,0.035622701048851,292.1231689453125,297.1499938964844,293.1499938964844,0.0115630067884922,-704.1622314453125,302.9056396484375,0.5516955256462097,0.050000000745058,0.0482302531599998,292.58038330078125,297.1499938964844,293.1499938964844,0.0052772192284464,-1956.751220703125,297.94244384765625,0.5516955256462097,0.050000000745058,0.2287835478782653,290.9130249023437,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.57861328125,290.9212341308594,1.0,0.1520519405603408,1.0,1.0,0.993312656879425,1.0,-0.5322490334510803,0.2251296639442443,0.3071193695068359,0.090570144355297,0.0,0.0,0.2218625992536544,23.807085037231445,25.0,51.56753921508789,-4257.3037109375,30.12158393859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1234130859375,303.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.41015625,18000.0,0.0,0.0,0.0875560343265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535149216651916,0.1535191982984542,-4.279589120415039e-06,0.0,8.885824354365468e-05,0.0,0.0,8.877195358276367,0.0,0.0,0.0,0.3199075162410736,4.0,0.0,1.0
284400,292.2236633300781,297.1499938964844,293.1499938964844,0.0096572926267981,-607.951904296875,301.8174743652344,0.5516955256462097,0.050000000745058,0.0458006151020526,291.9389953613281,297.1499938964844,293.1499938964844,0.0435367487370967,-1360.286865234375,304.1048278808594,0.6763375401496887,0.0936624258756637,0.0850919261574745,292.19439697265625,297.1499938964844,293.1499938964844,0.0101863974705338,-487.1787109375,302.147216796875,0.5516955256462097,0.050000000745058,0.035622701048851,292.1231689453125,297.1499938964844,293.1499938964844,0.0115630067884922,-704.1622314453125,302.9056396484375,0.5516955256462097,0.050000000745058,0.0482302531599998,292.58038330078125,297.1499938964844,293.1499938964844,0.0052772192284464,-1956.751220703125,297.94244384765625,0.5516955256462097,0.050000000745058,0.2287835478782653,290.9130249023437,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.57861328125,290.9212341308594,1.0,0.1520519405603408,1.0,1.0,0.993312656879425,1.0,-0.5322490334510803,0.2251296639442443,0.3071193695068359,0.090570144355297,0.0,0.0,0.2218625992536544,23.807085037231445,25.0,51.56753921508789,-4257.3037109375,30.12158393859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1234130859375,303.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.41015625,18000.0,0.0,0.0,0.0875560343265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535149216651916,0.1535191982984542,-4.279589120415039e-06,0.0,8.885824354365468e-05,0.0,0.0,8.877195358276367,0.0,0.0,0.0,0.3199075162410736,4.0,0.0,1.0
284460,292.2364501953125,297.1499938964844,293.1499938964844,0.0100719835609197,-621.1884765625,302.1163330078125,0.5549963116645813,0.050000000745058,0.0457783006131649,292.0107727050781,297.1499938964844,293.1499938964844,0.0576414465904235,-1607.730712890625,304.0966491699219,0.7215702533721924,0.109795905649662,0.1010458543896675,292.2061462402344,297.1499938964844,293.1499938964844,0.0106540909036993,-497.9728698730469,302.4579772949219,0.5549963116645813,0.050000000745058,0.0356053449213504,292.13494873046875,297.1499938964844,293.1499938964844,0.0121735660359263,-720.0259399414062,303.2383728027344,0.5549963116645813,0.050000000745058,0.0482067577540874,292.5948486328125,297.1499938964844,293.1499938964844,0.0053994418121874,-1991.8409423828125,298.12628173828125,0.5549963116645813,0.050000000745058,0.2286721020936966,290.96435546875,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9800720214844,1.0,0.1528563052415847,1.0,1.0,0.9930941462516784,1.0,-0.551186740398407,0.2330519258975982,0.3181348145008087,0.094606302678585,0.0,0.0,0.2435901910066604,23.36808586120605,25.0,93.08617401123048,-4484.54052734375,31.423349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0286560058594,303.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.0390625,18000.0,0.0,0.0,0.1008523404598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687627583742141,0.1687670648097992,-4.311696102377027e-06,0.0,0.0001023523072944,0.0,0.0,9.873739242553713,0.0,0.0,0.0,0.3235453963279724,4.0,0.0,1.0
284520,292.2364501953125,297.1499938964844,293.1499938964844,0.0100719835609197,-621.1884765625,302.1163330078125,0.5549963116645813,0.050000000745058,0.0457783006131649,292.0107727050781,297.1499938964844,293.1499938964844,0.0576414465904235,-1607.730712890625,304.0966491699219,0.7215702533721924,0.109795905649662,0.1010458543896675,292.2061462402344,297.1499938964844,293.1499938964844,0.0106540909036993,-497.9728698730469,302.4579772949219,0.5549963116645813,0.050000000745058,0.0356053449213504,292.13494873046875,297.1499938964844,293.1499938964844,0.0121735660359263,-720.0259399414062,303.2383728027344,0.5549963116645813,0.050000000745058,0.0482067577540874,292.5948486328125,297.1499938964844,293.1499938964844,0.0053994418121874,-1991.8409423828125,298.12628173828125,0.5549963116645813,0.050000000745058,0.2286721020936966,290.96435546875,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9800720214844,1.0,0.1528563052415847,1.0,1.0,0.9930941462516784,1.0,-0.551186740398407,0.2330519258975982,0.3181348145008087,0.094606302678585,0.0,0.0,0.2435901910066604,23.36808586120605,25.0,93.08617401123048,-4484.54052734375,31.423349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0286560058594,303.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.0390625,18000.0,0.0,0.0,0.1008523404598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687627583742141,0.1687670648097992,-4.311696102377027e-06,0.0,0.0001023523072944,0.0,0.0,9.873739242553713,0.0,0.0,0.0,0.3235453963279724,4.0,0.0,1.0
284580,292.2507629394531,297.1499938964844,293.1499938964844,0.0104771321639418,-632.7711791992188,302.4074401855469,0.5573917627334595,0.050000000745058,0.0457625798881053,292.083251953125,297.1499938964844,293.1499938964844,0.0690220594406127,-1816.58154296875,304.0955810546875,0.7535917162895203,0.1239619776606559,0.1148515492677688,292.219482421875,297.1499938964844,293.1499938964844,0.0111152539029717,-507.4632873535156,302.7603759765625,0.5573917627334595,0.050000000745058,0.0355931185185909,292.1479187011719,297.1499938964844,293.1499938964844,0.0127885043621063,-734.1058959960938,303.5621032714844,0.5573917627334595,0.050000000745058,0.048190202564001,292.611572265625,297.1499938964844,293.1499938964844,0.0055069411173462,-2019.9991455078125,298.30841064453125,0.5573917627334595,0.050000000745058,0.228593572974205,291.0404968261719,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0573425292969,1.0,0.1537953019142151,1.0,1.0,0.9928755760192872,1.0,-0.5676075220108032,0.2399522066116333,0.3276553452014923,0.0980915948748588,0.0,0.0,0.2532015144824981,23.08540725708008,25.0,109.61084747314452,-4651.09814453125,32.678199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0888061523437,303.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.056640625,18000.0,0.0,0.0,0.1126650646328926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177393227815628,0.1773975640535354,-4.337170594226336e-06,0.0,0.0001143407134804,0.0,0.0,10.466290473937988,0.0,0.0,0.0,0.3257964253425598,4.0,0.0,1.0
284640,292.2507629394531,297.1499938964844,293.1499938964844,0.0104771321639418,-632.7711791992188,302.4074401855469,0.5573917627334595,0.050000000745058,0.0457625798881053,292.083251953125,297.1499938964844,293.1499938964844,0.0690220594406127,-1816.58154296875,304.0955810546875,0.7535917162895203,0.1239619776606559,0.1148515492677688,292.219482421875,297.1499938964844,293.1499938964844,0.0111152539029717,-507.4632873535156,302.7603759765625,0.5573917627334595,0.050000000745058,0.0355931185185909,292.1479187011719,297.1499938964844,293.1499938964844,0.0127885043621063,-734.1058959960938,303.5621032714844,0.5573917627334595,0.050000000745058,0.048190202564001,292.611572265625,297.1499938964844,293.1499938964844,0.0055069411173462,-2019.9991455078125,298.30841064453125,0.5573917627334595,0.050000000745058,0.228593572974205,291.0404968261719,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0573425292969,1.0,0.1537953019142151,1.0,1.0,0.9928755760192872,1.0,-0.5676075220108032,0.2399522066116333,0.3276553452014923,0.0980915948748588,0.0,0.0,0.2532015144824981,23.08540725708008,25.0,109.61084747314452,-4651.09814453125,32.678199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0888061523437,303.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.056640625,18000.0,0.0,0.0,0.1126650646328926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177393227815628,0.1773975640535354,-4.337170594226336e-06,0.0,0.0001143407134804,0.0,0.0,10.466290473937988,0.0,0.0,0.0,0.3257964253425598,4.0,0.0,1.0
