time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2584228515625,297.1499938964844,293.1499938964844,0.0106822960078716,-638.392333984375,302.5484924316406,0.5583378076553345,0.050000000745058,0.0457564741373062,292.1189270019531,297.1499938964844,293.1499938964844,0.0740386769175529,-1911.3487548828125,304.09637451171875,0.7680882215499878,0.1304690539836883,0.121177427470684,292.2266845703125,297.1499938964844,293.1499938964844,0.0113503858447074,-512.0814208984375,302.9071350097656,0.5583378076553345,0.050000000745058,0.0355883687734603,292.1548156738281,297.1499938964844,293.1499938964844,0.013106869533658,-740.9952392578125,303.7197570800781,0.5583378076553345,0.050000000745058,0.0481837727129459,292.6204833984375,297.1499938964844,293.1499938964844,0.0055577722378075,-2033.0693359375,298.3949279785156,0.5583378076553345,0.050000000745058,0.2285630702972412,291.0780334472656,291.1499938964844,270.36590576171875,269.9809265136719,283.2285461425781,292.6181640625,291.0931701660156,1.0,0.1542993038892746,1.0,1.0,0.9927663207054138,1.0,-0.5751420259475708,0.2431279122829437,0.3320141136646271,0.0996865332126617,0.0,0.0,0.25422003865242,22.985639572143555,25.0,104.7170867919922,-4711.2158203125,33.29530715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1743469238281,303.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.888671875,18000.0,0.0,0.0,0.1178512498736381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789993494749069,0.1790037006139755,-4.344945409684442e-06,0.0,0.0001196040393551,0.0,0.0,10.58485507965088,0.0,0.0,0.0,0.3262885808944702,4.0,0.0,1.0
284760,292.2663269042969,297.1499938964844,293.1499938964844,0.0108933560550212,-644.1159057617188,302.68621826171875,0.5591387152671814,0.050000000745058,0.0457513481378555,292.1540832519531,297.1499938964844,293.1499938964844,0.0787166655063629,-2000.9658203125,304.0976257324219,0.7816665768623352,0.1366269290447235,0.1271610110998153,292.2341003417969,297.1499938964844,293.1499938964844,0.0115933446213603,-516.78857421875,303.0507202148437,0.5591387152671814,0.050000000745058,0.035584382712841,292.1619567871094,297.1499938964844,293.1499938964844,0.0134387826547026,-748.02685546875,303.8746032714844,0.5591387152671814,0.050000000745058,0.0481783710420131,292.6296081542969,297.1499938964844,293.1499938964844,0.0056083044037222,-2046.265869140625,298.47705078125,0.5591387152671814,0.050000000745058,0.228537455201149,291.1112365722656,291.1499938964844,270.3675842285156,269.9837951660156,283.23468017578125,292.62725830078125,291.1239624023437,1.0,0.1548191905021667,1.0,1.0,0.9926893711090088,1.0,-0.5822749137878418,0.2461393475532531,0.3361355364322662,0.1011936217546463,0.0,0.0,0.253444641828537,22.90886878967285,25.0,93.43730926513672,-4759.681640625,33.904911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2943420410156,303.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.122486300766468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791655719280243,0.1791699230670929,-4.349245500634424e-06,0.0,0.0001243080187123,0.0,0.0,10.60543155670166,0.0,0.0,0.0,0.3264212012290954,4.0,0.0,1.0
284820,292.28271484375,297.1499938964844,293.1499938964844,0.0113374013453722,-656.0573120117188,302.95233154296875,0.5604613423347473,0.050000000745058,0.0457429625093936,292.2214050292969,297.1499938964844,293.1499938964844,0.0873821675777435,-2169.27880859375,304.10064697265625,0.8061572313308716,0.1482008099555969,0.1383234113454818,292.24951171875,297.1499938964844,293.1499938964844,0.0121077746152877,-526.6163940429688,303.329345703125,0.5604613423347473,0.050000000745058,0.0355778597295284,292.1766052246094,297.1499938964844,293.1499938964844,0.0138739999383687,-757.3010864257812,304.1473388671875,0.5611922144889832,0.0522182807326316,0.0483216531574726,292.64813232421875,297.1499938964844,293.1499938964844,0.0057097473181784,-2073.7421875,298.6273498535156,0.5604613423347473,0.050000000745058,0.228495568037033,291.1603088378906,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.64581298828125,291.1677551269531,1.0,0.1558932512998581,1.0,1.0,0.992535412311554,1.0,-0.5957740545272827,0.2518580257892608,0.3439160585403442,0.1040285006165504,0.0,0.0,0.2485271990299224,22.79927062988281,25.0,61.50595474243164,-4835.37548828125,35.1174201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62469482421875,304.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1299792230129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766161322593689,0.1766204833984375,-4.349471510067815e-06,0.0,0.0001319123839493,0.0,0.0,10.446599006652832,0.0,0.0,0.0,0.3259327113628387,4.0,0.0,1.0
284880,292.28271484375,297.1499938964844,293.1499938964844,0.0113374013453722,-656.0573120117188,302.95233154296875,0.5604613423347473,0.050000000745058,0.0457429625093936,292.2214050292969,297.1499938964844,293.1499938964844,0.0873821675777435,-2169.27880859375,304.10064697265625,0.8061572313308716,0.1482008099555969,0.1383234113454818,292.24951171875,297.1499938964844,293.1499938964844,0.0121077746152877,-526.6163940429688,303.329345703125,0.5604613423347473,0.050000000745058,0.0355778597295284,292.1766052246094,297.1499938964844,293.1499938964844,0.0138739999383687,-757.3010864257812,304.1473388671875,0.5611922144889832,0.0522182807326316,0.0483216531574726,292.64813232421875,297.1499938964844,293.1499938964844,0.0057097473181784,-2073.7421875,298.6273498535156,0.5604613423347473,0.050000000745058,0.228495568037033,291.1603088378906,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.64581298828125,291.1677551269531,1.0,0.1558932512998581,1.0,1.0,0.992535412311554,1.0,-0.5957740545272827,0.2518580257892608,0.3439160585403442,0.1040285006165504,0.0,0.0,0.2485271990299224,22.79927062988281,25.0,61.50595474243164,-4835.37548828125,35.1174201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62469482421875,304.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1299792230129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766161322593689,0.1766204833984375,-4.349471510067815e-06,0.0,0.0001319123839493,0.0,0.0,10.446599006652832,0.0,0.0,0.0,0.3259327113628387,4.0,0.0,1.0
284940,292.29937744140625,297.1499938964844,293.1499938964844,0.0118148420006036,-668.895751953125,303.207763671875,0.5666983723640442,0.050000000745058,0.0457049794495105,292.2878723144531,297.1499938964844,293.1499938964844,0.0952622219920158,-2323.54150390625,304.1039733886719,0.831433117389679,0.1582592874765396,0.1482583731412887,292.2654724121094,297.1499938964844,293.1499938964844,0.012664177455008,-537.14990234375,303.5976867675781,0.5666983723640442,0.050000000745058,0.0355483181774616,292.20465087890625,297.1499938964844,293.1499938964844,0.0240837633609771,-1006.51904296875,304.13092041015625,0.62931889295578,0.071256399154663,0.064101368188858,292.6670227050781,297.1499938964844,293.1499938964844,0.0058094388805329,-2102.83984375,298.755859375,0.5666983723640442,0.050000000745058,0.228305846452713,291.1770324707031,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.66473388671875,291.17340087890625,1.0,0.1573271602392196,1.0,1.0,0.9923814535140992,1.0,-0.6263223886489868,0.2649382650852203,0.3613841533660888,0.1102445498108863,0.0,0.0,0.2432225793600082,22.044809341430664,25.0,-2.5635910034179688,-4963.005859375,37.441009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0396728515625,304.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.50390625,18000.0,0.0,0.0,0.1351177543401718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726620942354202,0.1726664453744888,-4.342852662375663e-06,0.0,0.0001371273392578,0.0,0.0,10.18506145477295,0.0,0.0,0.0,0.3250274360179901,4.0,0.0,1.0
285000,292.29937744140625,297.1499938964844,293.1499938964844,0.0118148420006036,-668.895751953125,303.207763671875,0.5666983723640442,0.050000000745058,0.0457049794495105,292.2878723144531,297.1499938964844,293.1499938964844,0.0952622219920158,-2323.54150390625,304.1039733886719,0.831433117389679,0.1582592874765396,0.1482583731412887,292.2654724121094,297.1499938964844,293.1499938964844,0.012664177455008,-537.14990234375,303.5976867675781,0.5666983723640442,0.050000000745058,0.0355483181774616,292.20465087890625,297.1499938964844,293.1499938964844,0.0240837633609771,-1006.51904296875,304.13092041015625,0.62931889295578,0.071256399154663,0.064101368188858,292.6670227050781,297.1499938964844,293.1499938964844,0.0058094388805329,-2102.83984375,298.755859375,0.5666983723640442,0.050000000745058,0.228305846452713,291.1770324707031,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.66473388671875,291.17340087890625,1.0,0.1573271602392196,1.0,1.0,0.9923814535140992,1.0,-0.6263223886489868,0.2649382650852203,0.3613841533660888,0.1102445498108863,0.0,0.0,0.2432225793600082,22.044809341430664,25.0,-2.5635910034179688,-4963.005859375,37.441009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0396728515625,304.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.50390625,18000.0,0.0,0.0,0.1351177543401718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726620942354202,0.1726664453744888,-4.342852662375663e-06,0.0,0.0001371273392578,0.0,0.0,10.18506145477295,0.0,0.0,0.0,0.3250274360179901,4.0,0.0,1.0
285060,292.3160705566406,297.1499938964844,293.1499938964844,0.0123664727434515,-684.0838012695312,303.45379638671875,0.5713450908660889,0.050000000745058,0.0456780530512332,292.3541564941406,297.1499938964844,293.1499938964844,0.1022590696811676,-2460.131103515625,304.107666015625,0.8512813448905945,0.1666590422391891,0.1564883440732956,292.2818298339844,297.1499938964844,293.1499938964844,0.0133092254400253,-549.5443725585938,303.8573913574219,0.5713450908660889,0.050000000745058,0.0355273745954036,292.2529602050781,297.1499938964844,293.1499938964844,0.036417618393898,-1233.92822265625,304.11688232421875,0.6777523159980774,0.0854380875825882,0.0784210860729217,292.6870422363281,297.1499938964844,293.1499938964844,0.0059173563495278,-2137.836181640625,298.8534545898437,0.5713450908660889,0.050000000745058,0.2281713187694549,291.1423645019531,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.1354675292969,1.0,0.1590194553136825,1.0,1.0,0.9923130869865416,1.0,-0.6531670689582825,0.2765108644962311,0.3766562044620514,0.1156673207879066,0.0,0.0,0.2463221400976181,21.557994842529297,25.0,-43.39347457885742,-5134.55615234375,39.77749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48101806640625,304.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1382615566253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731006354093551,0.1731049716472625,-4.337881364335772e-06,0.0,0.0001403179048793,0.0,0.0,10.200934410095217,0.0,0.0,0.0,0.3250182271003723,4.0,0.0,1.0
285120,292.3160705566406,297.1499938964844,293.1499938964844,0.0123664727434515,-684.0838012695312,303.45379638671875,0.5713450908660889,0.050000000745058,0.0456780530512332,292.3541564941406,297.1499938964844,293.1499938964844,0.1022590696811676,-2460.131103515625,304.107666015625,0.8512813448905945,0.1666590422391891,0.1564883440732956,292.2818298339844,297.1499938964844,293.1499938964844,0.0133092254400253,-549.5443725585938,303.8573913574219,0.5713450908660889,0.050000000745058,0.0355273745954036,292.2529602050781,297.1499938964844,293.1499938964844,0.036417618393898,-1233.92822265625,304.11688232421875,0.6777523159980774,0.0854380875825882,0.0784210860729217,292.6870422363281,297.1499938964844,293.1499938964844,0.0059173563495278,-2137.836181640625,298.8534545898437,0.5713450908660889,0.050000000745058,0.2281713187694549,291.1423645019531,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.1354675292969,1.0,0.1590194553136825,1.0,1.0,0.9923130869865416,1.0,-0.6531670689582825,0.2765108644962311,0.3766562044620514,0.1156673207879066,0.0,0.0,0.2463221400976181,21.557994842529297,25.0,-43.39347457885742,-5134.55615234375,39.77749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48101806640625,304.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1382615566253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731006354093551,0.1731049716472625,-4.337881364335772e-06,0.0,0.0001403179048793,0.0,0.0,10.200934410095217,0.0,0.0,0.0,0.3250182271003723,4.0,0.0,1.0
285180,292.3331298828125,297.1499938964844,293.1499938964844,0.012932508252561,-698.392822265625,303.6947021484375,0.5743018388748169,0.050000000745058,0.0456614606082439,292.416748046875,297.1499938964844,293.1499938964844,0.1084541752934455,-2579.2197265625,304.1114501953125,0.8677759170532227,0.1741250604391098,0.1637310087680816,292.2986145019531,297.1499938964844,293.1499938964844,0.0139770824462175,-561.2406005859375,304.1117248535156,0.5743018388748169,0.050000000745058,0.0355144701898098,292.3067321777344,297.1499938964844,293.1499938964844,0.0470887906849384,-1418.548583984375,304.1102905273437,0.7148562669754028,0.0972682237625122,0.0900621339678764,292.7081298828125,297.1499938964844,293.1499938964844,0.0060169189237058,-2168.9541015625,298.94561767578125,0.5743018388748169,0.050000000745058,0.2280884534120559,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057800292969,291.1155700683594,1.0,0.1608253717422485,1.0,1.0,0.9922446608543396,1.0,-0.6756955981254578,0.2862895429134369,0.3894060254096985,0.120168998837471,0.0,0.0,0.2526357471942901,21.312175750732425,25.0,-27.89882469177246,-5337.19091796875,42.01438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8969116210937,304.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.142578125,18000.0,0.0,0.0,0.1399306058883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771359890699386,0.177140325307846,-4.342318788985722e-06,0.0,0.0001420117769157,0.0,0.0,10.462316513061523,0.0,0.0,0.0,0.3258951604366302,4.0,0.0,1.0
285240,292.3331298828125,297.1499938964844,293.1499938964844,0.012932508252561,-698.392822265625,303.6947021484375,0.5743018388748169,0.050000000745058,0.0456614606082439,292.416748046875,297.1499938964844,293.1499938964844,0.1084541752934455,-2579.2197265625,304.1114501953125,0.8677759170532227,0.1741250604391098,0.1637310087680816,292.2986145019531,297.1499938964844,293.1499938964844,0.0139770824462175,-561.2406005859375,304.1117248535156,0.5743018388748169,0.050000000745058,0.0355144701898098,292.3067321777344,297.1499938964844,293.1499938964844,0.0470887906849384,-1418.548583984375,304.1102905273437,0.7148562669754028,0.0972682237625122,0.0900621339678764,292.7081298828125,297.1499938964844,293.1499938964844,0.0060169189237058,-2168.9541015625,298.94561767578125,0.5743018388748169,0.050000000745058,0.2280884534120559,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057800292969,291.1155700683594,1.0,0.1608253717422485,1.0,1.0,0.9922446608543396,1.0,-0.6756955981254578,0.2862895429134369,0.3894060254096985,0.120168998837471,0.0,0.0,0.2526357471942901,21.312175750732425,25.0,-27.89882469177246,-5337.19091796875,42.01438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8969116210937,304.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.142578125,18000.0,0.0,0.0,0.1399306058883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771359890699386,0.177140325307846,-4.342318788985722e-06,0.0,0.0001420117769157,0.0,0.0,10.462316513061523,0.0,0.0,0.0,0.3258951604366302,4.0,0.0,1.0
285300,292.3418273925781,297.1499938964844,293.1499938964844,0.013211628422141,-704.89208984375,303.81304931640625,0.5761529803276062,0.050000000745058,0.0456512980163097,292.4466857910156,297.1499938964844,293.1499938964844,0.1112604066729545,-2632.511962890625,304.11334228515625,0.876086950302124,0.1775343269109726,0.1670565754175186,292.3075561523437,297.1499938964844,293.1499938964844,0.015233052894473,-588.8959350585938,304.1451721191406,0.5874595642089844,0.0564574562013149,0.0372922085225582,292.3335876464844,297.1499938964844,293.1499938964844,0.0518208444118499,-1501.2667236328125,304.1089172363281,0.7295508980751038,0.1026713326573371,0.0953037738800048,292.7189025878906,297.1499938964844,293.1499938964844,0.0060606622137129,-2181.9228515625,298.99200439453125,0.5761529803276062,0.050000000745058,0.2280376851558685,291.1140441894531,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165832519531,291.1136779785156,1.0,0.1617790311574936,1.0,1.0,0.9922104477882384,1.0,-0.6880353093147278,0.2916840016841888,0.3963513076305389,0.1225861608982086,0.0,0.0,0.2553900778293609,21.149208068847656,25.0,-17.158605575561523,-5439.27685546875,43.24786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,304.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3203125,18000.0,0.0,0.0,0.1403749138116836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791490316390991,0.1791533678770065,-4.346254627307644e-06,0.0,0.000142462682561,0.0,0.0,10.59731388092041,0.0,0.0,0.0,0.3263760507106781,4.0,0.0,1.0
285360,292.35064697265625,297.1499938964844,293.1499938964844,0.0134931150823831,-711.2233276367188,303.9296875,0.579282820224762,0.050000000745058,0.0456344820559024,292.476806640625,297.1499938964844,293.1499938964844,0.1138358488678932,-2681.128662109375,304.1153259277344,0.8856239318847656,0.1805264949798584,0.170075312256813,292.3222351074219,297.1499938964844,293.1499938964844,0.0197600480169057,-674.8171997070312,304.1378173828125,0.6201564073562622,0.0642515569925308,0.0427396520972251,292.35992431640625,297.1499938964844,293.1499938964844,0.0562613978981971,-1580.103759765625,304.1083374023437,0.7444000244140625,0.1078426241874694,0.1002885326743125,292.7298889160156,297.1499938964844,293.1499938964844,0.0061010671779513,-2193.873291015625,299.036376953125,0.579282820224762,0.050000000745058,0.2279536873102188,291.11151123046875,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275695800781,291.1095275878906,1.0,0.1628313064575195,1.0,1.0,0.9922401309013368,1.0,-0.7040568590164185,0.2987067699432373,0.4053501188755035,0.1257179379463195,0.0,0.0,0.2581915557384491,20.84244728088379,25.0,-19.2195053100586,-5548.6513671875,44.77832412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2533264160156,304.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.626953125,18000.0,0.0,0.0,0.1406402289867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810272634029388,0.1810316145420074,-4.350199560576584e-06,0.0,0.0001427319512004,0.0,0.0,10.724325180053713,0.0,0.0,0.0,0.3268383145332336,4.0,0.0,1.0
285420,292.3685607910156,297.1499938964844,293.1499938964844,0.0140352640300989,-723.353271484375,304.1473693847656,0.5839771628379822,0.0507634431123733,0.0456338040530681,292.53662109375,297.1499938964844,293.1499938964844,0.1182495504617691,-2763.962890625,304.1195373535156,0.9006447792053223,0.1854555159807205,0.1750155240297317,292.3647766113281,297.1499938964844,293.1499938964844,0.0295491479337215,-821.7116088867188,304.12567138671875,0.6654834151268005,0.0766194313764572,0.0520149320363998,292.41046142578125,297.1499938964844,293.1499938964844,0.0645257607102394,-1730.73779296875,304.1084899902344,0.771624743938446,0.1176091432571411,0.1096852645277977,292.7527160644531,297.1499938964844,293.1499938964844,0.0061803287826478,-2218.249267578125,299.11181640625,0.5838602781295776,0.050000000745058,0.227834478020668,291.0927429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7503356933594,291.0899963378906,1.0,0.1650581210851669,1.0,1.0,0.992299497127533,1.0,-0.7322517037391663,0.3111291229724884,0.4211225509643554,0.1311937868595123,0.0,0.0,0.2670020759105682,20.45879173278809,25.0,-23.137943267822266,-5769.4130859375,47.775665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,305.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8828125,18000.0,0.0,0.0,0.140869915485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864831447601318,0.1864875108003616,-4.358962542028166e-06,0.0,0.0001429650583304,0.0,0.0,11.08891487121582,0.0,0.0,0.0,0.3281340599060058,4.0,0.0,1.0
285480,292.3685607910156,297.1499938964844,293.1499938964844,0.0140352640300989,-723.353271484375,304.1473693847656,0.5839771628379822,0.0507634431123733,0.0456338040530681,292.53662109375,297.1499938964844,293.1499938964844,0.1182495504617691,-2763.962890625,304.1195373535156,0.9006447792053223,0.1854555159807205,0.1750155240297317,292.3647766113281,297.1499938964844,293.1499938964844,0.0295491479337215,-821.7116088867188,304.12567138671875,0.6654834151268005,0.0766194313764572,0.0520149320363998,292.41046142578125,297.1499938964844,293.1499938964844,0.0645257607102394,-1730.73779296875,304.1084899902344,0.771624743938446,0.1176091432571411,0.1096852645277977,292.7527160644531,297.1499938964844,293.1499938964844,0.0061803287826478,-2218.249267578125,299.11181640625,0.5838602781295776,0.050000000745058,0.227834478020668,291.0927429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7503356933594,291.0899963378906,1.0,0.1650581210851669,1.0,1.0,0.992299497127533,1.0,-0.7322517037391663,0.3111291229724884,0.4211225509643554,0.1311937868595123,0.0,0.0,0.2670020759105682,20.45879173278809,25.0,-23.137943267822266,-5769.4130859375,47.775665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,305.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8828125,18000.0,0.0,0.0,0.140869915485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864831447601318,0.1864875108003616,-4.358962542028166e-06,0.0,0.0001429650583304,0.0,0.0,11.08891487121582,0.0,0.0,0.0,0.3281340599060058,4.0,0.0,1.0
285540,292.39874267578125,297.1499938964844,293.1499938964844,0.0205272864550352,-884.8558959960938,304.1371459960937,0.6343852281570435,0.0645020827651023,0.0558943450450897,292.5938415527344,297.1499938964844,293.1499938964844,0.1217210665345192,-2828.452392578125,304.1239013671875,0.919404685497284,0.1893821656703949,0.1788267344236374,292.41143798828125,297.1499938964844,293.1499938964844,0.0387104302644729,-941.2488403320312,304.1186218261719,0.7067089080810547,0.0870529934763908,0.0595368668437004,292.458251953125,297.1499938964844,293.1499938964844,0.0719510614871978,-1870.203125,304.1099853515625,0.8014289140701294,0.1266512423753738,0.1183688789606094,292.7767639160156,297.1499938964844,293.1499938964844,0.0062456862069666,-2238.10302734375,299.17742919921875,0.591607928276062,0.050000000745058,0.2276422977447509,291.0774841308594,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743835449219,291.0736694335937,1.0,0.1676067262887954,1.0,1.0,0.992358922958374,1.0,-0.768355131149292,0.3271742463111877,0.4411809146404266,0.1380928605794906,0.0,0.0,0.2776150405406952,19.76177406311035,25.0,-27.99745178222656,-6027.5205078125,51.58164596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7155456542969,305.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.65625,18000.0,0.0,0.0,0.1410953402519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938371658325195,0.1938415318727493,-4.372433522803476e-06,0.0,0.0001431938289897,0.0,0.0,11.589431762695312,0.0,0.0,0.0,0.3299174606800079,4.0,0.0,1.0
285600,292.39874267578125,297.1499938964844,293.1499938964844,0.0205272864550352,-884.8558959960938,304.1371459960937,0.6343852281570435,0.0645020827651023,0.0558943450450897,292.5938415527344,297.1499938964844,293.1499938964844,0.1217210665345192,-2828.452392578125,304.1239013671875,0.919404685497284,0.1893821656703949,0.1788267344236374,292.41143798828125,297.1499938964844,293.1499938964844,0.0387104302644729,-941.2488403320312,304.1186218261719,0.7067089080810547,0.0870529934763908,0.0595368668437004,292.458251953125,297.1499938964844,293.1499938964844,0.0719510614871978,-1870.203125,304.1099853515625,0.8014289140701294,0.1266512423753738,0.1183688789606094,292.7767639160156,297.1499938964844,293.1499938964844,0.0062456862069666,-2238.10302734375,299.17742919921875,0.591607928276062,0.050000000745058,0.2276422977447509,291.0774841308594,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743835449219,291.0736694335937,1.0,0.1676067262887954,1.0,1.0,0.992358922958374,1.0,-0.768355131149292,0.3271742463111877,0.4411809146404266,0.1380928605794906,0.0,0.0,0.2776150405406952,19.76177406311035,25.0,-27.99745178222656,-6027.5205078125,51.58164596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7155456542969,305.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.65625,18000.0,0.0,0.0,0.1410953402519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938371658325195,0.1938415318727493,-4.372433522803476e-06,0.0,0.0001431938289897,0.0,0.0,11.589431762695312,0.0,0.0,0.0,0.3299174606800079,4.0,0.0,1.0
285660,292.44659423828125,297.1499938964844,293.1499938964844,0.0278510767966508,-1032.046630859375,304.12939453125,0.6736868619918823,0.0738448128104209,0.0649725049734115,292.6387634277344,297.1499938964844,293.1499938964844,0.1257363855838775,-2903.150146484375,304.1258239746094,0.938601016998291,0.1943458169698715,0.1831933110952377,292.4572448730469,297.1499938964844,293.1499938964844,0.0471769943833351,-1049.2130126953125,304.11505126953125,0.7380943894386292,0.0964769497513771,0.0662627816200256,292.50341796875,297.1499938964844,293.1499938964844,0.0787612423300743,-2001.1766357421875,304.1119689941406,0.8264340758323669,0.1350175589323043,0.1264103949069976,292.8021240234375,297.1499938964844,293.1499938964844,0.0063044195994734,-2256.638427734375,299.2277526855469,0.5980233550071716,0.050000000745058,0.227491021156311,291.0532531738281,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997436523437,291.0509033203125,1.0,0.1704115718603134,1.0,1.0,0.992595672607422,1.0,-0.8020334839820862,0.3422330021858215,0.459800511598587,0.144509732723236,0.0,0.0,0.292223572731018,19.26878929138184,25.0,-26.01683807373047,-6302.20166015625,55.5759391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977905273437,305.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.529296875,18000.0,0.0,0.0,0.1418133825063705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042125761508941,0.2042169570922851,-4.390943104226608e-06,0.0,0.0001439225598005,0.0,0.0,12.30440902709961,0.0,0.0,0.0,0.3324585855007171,4.0,0.0,1.0
285720,292.44659423828125,297.1499938964844,293.1499938964844,0.0278510767966508,-1032.046630859375,304.12939453125,0.6736868619918823,0.0738448128104209,0.0649725049734115,292.6387634277344,297.1499938964844,293.1499938964844,0.1257363855838775,-2903.150146484375,304.1258239746094,0.938601016998291,0.1943458169698715,0.1831933110952377,292.4572448730469,297.1499938964844,293.1499938964844,0.0471769943833351,-1049.2130126953125,304.11505126953125,0.7380943894386292,0.0964769497513771,0.0662627816200256,292.50341796875,297.1499938964844,293.1499938964844,0.0787612423300743,-2001.1766357421875,304.1119689941406,0.8264340758323669,0.1350175589323043,0.1264103949069976,292.8021240234375,297.1499938964844,293.1499938964844,0.0063044195994734,-2256.638427734375,299.2277526855469,0.5980233550071716,0.050000000745058,0.227491021156311,291.0532531738281,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997436523437,291.0509033203125,1.0,0.1704115718603134,1.0,1.0,0.992595672607422,1.0,-0.8020334839820862,0.3422330021858215,0.459800511598587,0.144509732723236,0.0,0.0,0.292223572731018,19.26878929138184,25.0,-26.01683807373047,-6302.20166015625,55.5759391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977905273437,305.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.529296875,18000.0,0.0,0.0,0.1418133825063705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042125761508941,0.2042169570922851,-4.390943104226608e-06,0.0,0.0001439225598005,0.0,0.0,12.30440902709961,0.0,0.0,0.0,0.3324585855007171,4.0,0.0,1.0
285780,292.4959716796875,297.1499938964844,293.1499938964844,0.0344505943357944,-1142.2120361328125,304.12548828125,0.705202579498291,0.0816592648625373,0.0722380802035331,292.6766052246094,297.1499938964844,293.1499938964844,0.1300815194845199,-2983.287841796875,304.12664794921875,0.9560202360153198,0.1996216773986816,0.1881434321403503,292.5012512207031,297.1499938964844,293.1499938964844,0.0547209605574607,-1147.0433349609375,304.1141967773437,0.7650180459022522,0.1051013097167015,0.0724083110690116,292.5461120605469,297.1499938964844,293.1499938964844,0.0848792642354965,-2120.277587890625,304.1144714355469,0.8474167585372925,0.1427393108606338,0.1338403970003128,292.8282470703125,297.1499938964844,293.1499938964844,0.0063491282053291,-2269.736083984375,299.2734069824219,0.602974534034729,0.050000000745058,0.2273786514997482,291.0454406738281,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8258972167969,291.0453186035156,1.0,0.1733626276254654,1.0,1.0,0.9928324818611144,1.0,-0.8328526616096497,0.3560889959335327,0.4767636954784393,0.1503758877515792,0.0,0.0,0.3068524003028869,18.963361740112305,25.0,-9.640172958374023,-6568.1142578125,59.65903091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.6015625,18000.0,0.0,0.0,0.1433636248111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161178290843963,0.2161222398281097,-4.416577667143429e-06,0.0,0.0001454958546673,0.0,0.0,13.152254104614258,0.0,0.0,0.0,0.3355015516281128,4.0,0.0,1.0
285840,292.4959716796875,297.1499938964844,293.1499938964844,0.0344505943357944,-1142.2120361328125,304.12548828125,0.705202579498291,0.0816592648625373,0.0722380802035331,292.6766052246094,297.1499938964844,293.1499938964844,0.1300815194845199,-2983.287841796875,304.12664794921875,0.9560202360153198,0.1996216773986816,0.1881434321403503,292.5012512207031,297.1499938964844,293.1499938964844,0.0547209605574607,-1147.0433349609375,304.1141967773437,0.7650180459022522,0.1051013097167015,0.0724083110690116,292.5461120605469,297.1499938964844,293.1499938964844,0.0848792642354965,-2120.277587890625,304.1144714355469,0.8474167585372925,0.1427393108606338,0.1338403970003128,292.8282470703125,297.1499938964844,293.1499938964844,0.0063491282053291,-2269.736083984375,299.2734069824219,0.602974534034729,0.050000000745058,0.2273786514997482,291.0454406738281,291.1499938964844,270.3412780761719,269.9735717773437,283.2304382324219,292.8258972167969,291.0453186035156,1.0,0.1733626276254654,1.0,1.0,0.9928324818611144,1.0,-0.8328526616096497,0.3560889959335327,0.4767636954784393,0.1503758877515792,0.0,0.0,0.3068524003028869,18.963361740112305,25.0,-9.640172958374023,-6568.1142578125,59.65903091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.6015625,18000.0,0.0,0.0,0.1433636248111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161178290843963,0.2161222398281097,-4.416577667143429e-06,0.0,0.0001454958546673,0.0,0.0,13.152254104614258,0.0,0.0,0.0,0.3355015516281128,4.0,0.0,1.0
285900,292.5199279785156,297.1499938964844,293.1499938964844,0.0379251390695571,-1197.4273681640625,304.1236877441406,0.7181241512298584,0.0852323174476623,0.0755345374345779,292.6941223144531,297.1499938964844,293.1499938964844,0.1321980953216552,-3022.055908203125,304.1270446777344,0.96344655752182,0.2021754086017608,0.1905811131000518,292.52252197265625,297.1499938964844,293.1499938964844,0.058176327496767,-1192.71142578125,304.1144104003906,0.7775518894195557,0.1091450452804565,0.0752889364957809,292.5665588378906,297.1499938964844,293.1499938964844,0.0877232402563095,-2175.91162109375,304.1157531738281,0.8570907711982727,0.1463727504014969,0.1373377293348312,292.8414611816406,297.1499938964844,293.1499938964844,0.0063670547679066,-2274.755126953125,299.2937927246094,0.6049720048904419,0.050000000745058,0.2273343056440353,291.04510498046875,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.839111328125,291.0452880859375,1.0,0.1748709231615066,1.0,1.0,0.9929508566856384,1.0,-0.8473362326622009,0.3626215755939483,0.4847146570682525,0.1531399637460708,0.0,0.0,0.3138812184333801,18.86740493774414,25.0,-4.252229690551758,-6690.48388671875,61.72777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74755859375,305.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.998046875,18000.0,0.0,0.0,0.1444915682077407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220653444528579,0.2220697700977325,-4.430525677889818e-06,0.0,0.0001466405810788,0.0,0.0,13.58579921722412,0.0,0.0,0.0,0.3370701372623443,4.0,0.0,1.0
285960,292.5433349609375,297.1499938964844,293.1499938964844,0.0409511588513851,-1246.775634765625,304.1229858398437,0.7290440797805786,0.0886178836226463,0.0786553397774696,292.71099853515625,297.1499938964844,293.1499938964844,0.1342477202415466,-3059.442138671875,304.12750244140625,0.9699620604515076,0.2046359479427337,0.1929423809051513,292.5432434082031,297.1499938964844,293.1499938964844,0.0614439584314823,-1236.471923828125,304.1149597167969,0.789316713809967,0.1130232065916061,0.0780520364642143,292.5863952636719,297.1499938964844,293.1499938964844,0.0904472917318344,-2229.266845703125,304.1170349121094,0.866227924823761,0.149863988161087,0.1406992077827453,292.85467529296875,297.1499938964844,293.1499938964844,0.006382618099451,-2279.03857421875,299.31207275390625,0.6066669821739197,0.050000000745058,0.2272970676422119,291.0456237792969,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523864746094,291.0460205078125,1.0,0.1763900369405746,1.0,1.0,0.9931214451789856,1.0,-0.8612217307090759,0.3688938021659851,0.4923279583454132,0.1557975709438324,0.0,0.0,0.3207897543907165,18.805238723754883,25.0,-0.4083278179168701,-6807.25146484375,63.80715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971130371094,305.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.42578125,18000.0,0.0,0.0,0.1458498984575271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228054016828537,0.2280584573745727,-4.4449238885135856e-06,0.0,0.0001480190985603,0.0,0.0,14.02815055847168,0.0,0.0,0.0,0.338670939207077,4.0,0.0,1.0
286020,292.5882568359375,297.1499938964844,293.1499938964844,0.0465277694165706,-1337.80078125,304.1227111816406,0.7480604648590088,0.0948743969202041,0.0844215750694274,292.7431030273437,297.1499938964844,293.1499938964844,0.1380996406078338,-3129.277587890625,304.1285705566406,0.9804552793502808,0.2092454135417938,0.1973835974931717,292.5831298828125,297.1499938964844,293.1499938964844,0.0674590170383453,-1318.4959716796875,304.1166381835937,0.810110867023468,0.1203014105558395,0.0832415074110031,292.6243896484375,297.1499938964844,293.1499938964844,0.0955648347735405,-2329.389404296875,304.1194763183594,0.8827294111251831,0.1564353555440902,0.1470309048891067,292.8813781738281,297.1499938964844,293.1499938964844,0.0064062452875077,-2285.31689453125,299.34185791015625,0.6091940999031067,0.050000000745058,0.2272421866655349,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8791198730469,291.0495910644531,1.0,0.179432138800621,1.0,1.0,0.9934625625610352,1.0,-0.8872345685958862,0.3806663453578949,0.5065682530403137,0.1608113944530487,0.0,0.0,0.3340853154659271,18.772497177124023,25.0,4.806022644042969,-7025.25341796875,67.97386932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566162109375,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.986328125,18000.0,0.0,0.0,0.1492247432470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400795370340347,0.240084022283554,-4.475071818887955e-06,0.0,0.0001514441537437,0.0,0.0,14.935137748718262,0.0,0.0,0.0,0.3419512808322906,4.0,0.0,1.0
286080,292.5882568359375,297.1499938964844,293.1499938964844,0.0465277694165706,-1337.80078125,304.1227111816406,0.7480604648590088,0.0948743969202041,0.0844215750694274,292.7431030273437,297.1499938964844,293.1499938964844,0.1380996406078338,-3129.277587890625,304.1285705566406,0.9804552793502808,0.2092454135417938,0.1973835974931717,292.5831298828125,297.1499938964844,293.1499938964844,0.0674590170383453,-1318.4959716796875,304.1166381835937,0.810110867023468,0.1203014105558395,0.0832415074110031,292.6243896484375,297.1499938964844,293.1499938964844,0.0955648347735405,-2329.389404296875,304.1194763183594,0.8827294111251831,0.1564353555440902,0.1470309048891067,292.8813781738281,297.1499938964844,293.1499938964844,0.0064062452875077,-2285.31689453125,299.34185791015625,0.6091940999031067,0.050000000745058,0.2272421866655349,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8791198730469,291.0495910644531,1.0,0.179432138800621,1.0,1.0,0.9934625625610352,1.0,-0.8872345685958862,0.3806663453578949,0.5065682530403137,0.1608113944530487,0.0,0.0,0.3340853154659271,18.772497177124023,25.0,4.806022644042969,-7025.25341796875,67.97386932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566162109375,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.986328125,18000.0,0.0,0.0,0.1492247432470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400795370340347,0.240084022283554,-4.475071818887955e-06,0.0,0.0001514441537437,0.0,0.0,14.935137748718262,0.0,0.0,0.0,0.3419512808322906,4.0,0.0,1.0
286140,292.6305847167969,297.1499938964844,293.1499938964844,0.0514862313866615,-1419.6636962890625,304.1235656738281,0.7645191550254822,0.1005180850625038,0.0896200612187385,292.773193359375,297.1499938964844,293.1499938964844,0.1416123807430267,-3192.486572265625,304.1298522949219,0.9881278872489928,0.2134447544813156,0.2014379501342773,292.6210021972656,297.1499938964844,293.1499938964844,0.0728529468178749,-1393.5628662109375,304.1187744140625,0.8263596892356873,0.1269779801368713,0.0880044102668762,292.66021728515625,297.1499938964844,293.1499938964844,0.100286029279232,-2421.21044921875,304.12176513671875,0.8967541456222534,0.1624873727560043,0.1528661996126175,292.90789794921875,297.1499938964844,293.1499938964844,0.0064216153696179,-2289.11279296875,299.3635559082031,0.6106924414634705,0.050000000745058,0.2272098511457443,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.90576171875,291.0552062988281,1.0,0.1824385821819305,1.0,1.0,0.9938036799430848,1.0,-0.9110211730003356,0.3914494216442108,0.5195717811584473,0.1654545068740844,0.0,0.0,0.3465005159378052,18.84342384338379,25.0,7.784064292907715,-7223.64990234375,72.11646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.263671875,18000.0,0.0,0.0,0.1533708572387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519163191318512,0.2519208192825317,-4.506572622631211e-06,0.0,0.0001556519273435,0.0,0.0,15.854105949401855,0.0,0.0,0.0,0.3452733159065246,4.0,0.0,1.0
286200,292.6305847167969,297.1499938964844,293.1499938964844,0.0514862313866615,-1419.6636962890625,304.1235656738281,0.7645191550254822,0.1005180850625038,0.0896200612187385,292.773193359375,297.1499938964844,293.1499938964844,0.1416123807430267,-3192.486572265625,304.1298522949219,0.9881278872489928,0.2134447544813156,0.2014379501342773,292.6210021972656,297.1499938964844,293.1499938964844,0.0728529468178749,-1393.5628662109375,304.1187744140625,0.8263596892356873,0.1269779801368713,0.0880044102668762,292.66021728515625,297.1499938964844,293.1499938964844,0.100286029279232,-2421.21044921875,304.12176513671875,0.8967541456222534,0.1624873727560043,0.1528661996126175,292.90789794921875,297.1499938964844,293.1499938964844,0.0064216153696179,-2289.11279296875,299.3635559082031,0.6106924414634705,0.050000000745058,0.2272098511457443,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.90576171875,291.0552062988281,1.0,0.1824385821819305,1.0,1.0,0.9938036799430848,1.0,-0.9110211730003356,0.3914494216442108,0.5195717811584473,0.1654545068740844,0.0,0.0,0.3465005159378052,18.84342384338379,25.0,7.784064292907715,-7223.64990234375,72.11646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.263671875,18000.0,0.0,0.0,0.1533708572387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519163191318512,0.2519208192825317,-4.506572622631211e-06,0.0,0.0001556519273435,0.0,0.0,15.854105949401855,0.0,0.0,0.0,0.3452733159065246,4.0,0.0,1.0
286260,292.67022705078125,297.1499938964844,293.1499938964844,0.0559012182056903,-1493.6585693359375,304.1250305175781,0.778664231300354,0.1056355759501457,0.0943305566906929,292.8014221191406,297.1499938964844,293.1499938964844,0.144809678196907,-3249.640380859375,304.1312561035156,0.9937108159065248,0.2172675281763076,0.2051314413547516,292.6567687988281,297.1499938964844,293.1499938964844,0.077725850045681,-1462.4254150390625,304.1210632324219,0.8398219347000122,0.1331250220537185,0.0923860967159271,292.6938171386719,297.1499938964844,293.1499938964844,0.1046636253595352,-2505.54443359375,304.1238708496094,0.9086835384368896,0.1680721938610077,0.1582495123147964,292.9335021972656,297.1499938964844,293.1499938964844,0.0064307102002203,-2291.058837890625,299.37896728515625,0.611370325088501,0.050000000745058,0.2271950393915176,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9315185546875,291.0620422363281,1.0,0.1853710711002349,1.0,1.0,0.9941597580909728,1.0,-0.9328102469444276,0.4013337790966034,0.5314764976501465,0.1697758287191391,0.0,0.0,0.3579250872135162,18.99267196655273,25.0,9.598639488220217,-7405.5341796875,76.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0859375,18000.0,0.0,0.0,0.1581171602010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633481025695801,0.2633526623249054,-4.538753728411393e-06,0.0,0.0001604688150109,0.0,0.0,16.767757415771484,0.0,0.0,0.0,0.3485713005065918,4.0,0.0,1.0
286320,292.67022705078125,297.1499938964844,293.1499938964844,0.0559012182056903,-1493.6585693359375,304.1250305175781,0.778664231300354,0.1056355759501457,0.0943305566906929,292.8014221191406,297.1499938964844,293.1499938964844,0.144809678196907,-3249.640380859375,304.1312561035156,0.9937108159065248,0.2172675281763076,0.2051314413547516,292.6567687988281,297.1499938964844,293.1499938964844,0.077725850045681,-1462.4254150390625,304.1210632324219,0.8398219347000122,0.1331250220537185,0.0923860967159271,292.6938171386719,297.1499938964844,293.1499938964844,0.1046636253595352,-2505.54443359375,304.1238708496094,0.9086835384368896,0.1680721938610077,0.1582495123147964,292.9335021972656,297.1499938964844,293.1499938964844,0.0064307102002203,-2291.058837890625,299.37896728515625,0.611370325088501,0.050000000745058,0.2271950393915176,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9315185546875,291.0620422363281,1.0,0.1853710711002349,1.0,1.0,0.9941597580909728,1.0,-0.9328102469444276,0.4013337790966034,0.5314764976501465,0.1697758287191391,0.0,0.0,0.3579250872135162,18.99267196655273,25.0,9.598639488220217,-7405.5341796875,76.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0859375,18000.0,0.0,0.0,0.1581171602010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633481025695801,0.2633526623249054,-4.538753728411393e-06,0.0,0.0001604688150109,0.0,0.0,16.767757415771484,0.0,0.0,0.0,0.3485713005065918,4.0,0.0,1.0
286380,292.7071533203125,297.1499938964844,293.1499938964844,0.0598451048135757,-1560.7896728515625,304.12677001953125,0.7899342775344849,0.1102972850203514,0.0986200124025344,292.827392578125,297.1499938964844,293.1499938964844,0.147030621767044,-3288.447998046875,304.1339111328125,0.9961349368095398,0.220822274684906,0.2076462358236313,292.6903076171875,297.1499938964844,293.1499938964844,0.0821679681539535,-1525.8675537109375,304.123291015625,0.8507270812988281,0.1388155966997146,0.0964392572641372,292.72528076171875,297.1499938964844,293.1499938964844,0.1087323874235153,-2583.203369140625,304.12579345703125,0.9185235500335692,0.173245683312416,0.163235142827034,292.95758056640625,297.1499938964844,293.1499938964844,0.0064359679818153,-2291.8349609375,299.3901672363281,0.6108535528182983,0.050000000745058,0.2272054702043533,291.069091796875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557800292969,291.0704040527344,1.0,0.1881832033395767,1.0,1.0,0.9945158362388612,1.0,-0.9518879652023317,0.4099843502044678,0.5419036149978638,0.1736355125904083,0.0,0.0,0.3681912720203399,19.25287818908692,25.0,12.071825981140137,-7570.20556640625,80.12077331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1322021484375,305.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.900390625,18000.0,0.0,0.0,0.1632612943649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741392254829407,0.2741438150405884,-4.570910732581979e-06,0.0,0.0001656894601183,0.0,0.0,17.655603408813477,0.0,0.0,0.0,0.35176882147789,4.0,0.0,1.0
