time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7071533203125,297.1499938964844,293.1499938964844,0.0598451048135757,-1560.7896728515625,304.12677001953125,0.7899342775344849,0.1102972850203514,0.0986200124025344,292.827392578125,297.1499938964844,293.1499938964844,0.147030621767044,-3288.447998046875,304.1339111328125,0.9961349368095398,0.220822274684906,0.2076462358236313,292.6903076171875,297.1499938964844,293.1499938964844,0.0821679681539535,-1525.8675537109375,304.123291015625,0.8507270812988281,0.1388155966997146,0.0964392572641372,292.72528076171875,297.1499938964844,293.1499938964844,0.1087323874235153,-2583.203369140625,304.12579345703125,0.9185235500335692,0.173245683312416,0.163235142827034,292.95758056640625,297.1499938964844,293.1499938964844,0.0064359679818153,-2291.8349609375,299.3901672363281,0.6108535528182983,0.050000000745058,0.2272054702043533,291.069091796875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557800292969,291.0704040527344,1.0,0.1881832033395767,1.0,1.0,0.9945158362388612,1.0,-0.9518879652023317,0.4099843502044678,0.5419036149978638,0.1736355125904083,0.0,0.0,0.3681912720203399,19.25287818908692,25.0,12.071825981140137,-7570.20556640625,80.12077331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1322021484375,305.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.900390625,18000.0,0.0,0.0,0.1632612943649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741392254829407,0.2741438150405884,-4.570910732581979e-06,0.0,0.0001656894601183,0.0,0.0,17.655603408813477,0.0,0.0,0.0,0.35176882147789,4.0,0.0,1.0
286500,292.7245788574219,297.1499938964844,293.1499938964844,0.0616596676409244,-1591.9974365234375,304.1277160644531,0.7929174900054932,0.112481452524662,0.1006329730153083,292.8381652832031,297.1499938964844,293.1499938964844,0.1460625082254409,-3294.426513671875,304.1387023925781,0.9966342449188232,0.2227904498577118,0.2099986672401428,292.7062072753906,297.1499938964844,293.1499938964844,0.084246888756752,-1555.6961669921875,304.1243591308594,0.8536337614059448,0.1415150016546249,0.0983636304736137,292.7401733398437,297.1499938964844,293.1499938964844,0.110652670264244,-2619.585693359375,304.126708984375,0.9203604459762572,0.1756982952356338,0.1656021773815155,292.9689025878906,297.1499938964844,293.1499938964844,0.0064383130520582,-2291.99462890625,299.3953552246094,0.608898937702179,0.050000000745058,0.2272467762231826,291.07501220703125,291.1499938964844,270.3067321777344,269.9414367675781,283.2203674316406,292.9671630859375,291.0769348144531,1.0,0.189485028386116,1.0,1.0,0.9946938753128052,1.0,-0.9580623507499696,0.4127959907054901,0.5452663898468018,0.1748623698949813,0.0,0.0,0.3726110458374023,19.539953231811523,25.0,16.623281478881836,-7637.10693359375,82.11312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0767517089844,305.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.458984375,18000.0,0.0,0.0,0.1659087836742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791051566600799,0.2791097462177276,-4.586661816574633e-06,0.0,0.000168376325746,0.0,0.0,18.074161529541016,0.0,0.0,0.0,0.3532724678516388,4.0,0.0,1.0
286560,292.74139404296875,297.1499938964844,293.1499938964844,0.0633633732795715,-1621.4796142578125,304.128662109375,0.7972327470779419,0.1145692318677902,0.1025549173355102,292.84747314453125,297.1499938964844,293.1499938964844,0.1466123908758163,-3279.8173828125,304.1399230957031,0.9925784468650818,0.22491355240345,0.2072607576847076,292.7215576171875,297.1499938964844,293.1499938964844,0.0862254798412323,-1584.133544921875,304.1254272460937,0.8579831123352051,0.1441190242767334,0.1002178192138671,292.75457763671875,297.1499938964844,293.1499938964844,0.1124833971261978,-2654.10595703125,304.12762451171875,0.9241401553153992,0.1780611872673034,0.1678803861141204,292.97967529296875,297.1499938964844,293.1499938964844,0.0064382930286228,-2291.30224609375,299.4007263183594,0.6082378029823303,0.050000000745058,0.2272607535123825,291.0831604003906,291.1499938964844,270.3041687011719,269.93878173828125,283.2210388183594,292.9780578613281,291.08526611328125,1.0,0.1907649338245391,1.0,1.0,0.9948687553405762,1.0,-0.9662761092185974,0.4165069460868835,0.5497691631317139,0.1765862852334976,0.0,0.0,0.3762567043304443,19.705055236816406,25.0,19.40644836425781,-7705.39892578125,83.59197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03125,305.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5703125,18000.0,0.0,0.0,0.1685576438903808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834415733814239,0.2834461629390716,-4.60155251857941e-06,0.0,0.0001710645738057,0.0,0.0,18.447397232055664,0.0,0.0,0.0,0.3546154797077179,4.0,0.0,1.0
286620,292.7730407714844,297.1499938964844,293.1499938964844,0.0665343254804611,-1676.872314453125,304.1304931640625,0.8028437495231628,0.1184964105486869,0.1061716899275779,292.861328125,297.1499938964844,293.1499938964844,0.145242378115654,-3253.947998046875,304.1455383300781,0.9869353175163268,0.2297537475824356,0.2057878971099853,292.7505798339844,297.1499938964844,293.1499938964844,0.08998354524374,-1638.26025390625,304.1273498535156,0.8637953996658325,0.1490828245878219,0.1037521064281463,292.78179931640625,297.1499938964844,293.1499938964844,0.1159792840480804,-2719.6845703125,304.1292419433594,0.9282137751579284,0.1825555860996246,0.1722147911787033,292.9996032714844,297.1499938964844,293.1499938964844,0.0064387759193778,-2290.171875,299.4101867675781,0.6051986217498779,0.050000000745058,0.2273262590169906,291.0987854003906,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.1007385253906,1.0,0.1931107491254806,1.0,1.0,0.9952184557914734,1.0,-0.9783688187599182,0.4219845533370971,0.556384265422821,0.1791018098592758,0.0,0.0,0.3820269107818603,20.188861846923828,25.0,21.038089752197266,-7813.9013671875,86.74868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9751892089844,305.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.72265625,18000.0,0.0,0.0,0.1737209856510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903478145599365,0.290352463722229,-4.626584996003658e-06,0.0,0.0001763047184795,0.0,0.0,19.053911209106445,0.0,0.0,0.0,0.3568061888217926,4.0,0.0,1.0
286680,292.7730407714844,297.1499938964844,293.1499938964844,0.0665343254804611,-1676.872314453125,304.1304931640625,0.8028437495231628,0.1184964105486869,0.1061716899275779,292.861328125,297.1499938964844,293.1499938964844,0.145242378115654,-3253.947998046875,304.1455383300781,0.9869353175163268,0.2297537475824356,0.2057878971099853,292.7505798339844,297.1499938964844,293.1499938964844,0.08998354524374,-1638.26025390625,304.1273498535156,0.8637953996658325,0.1490828245878219,0.1037521064281463,292.78179931640625,297.1499938964844,293.1499938964844,0.1159792840480804,-2719.6845703125,304.1292419433594,0.9282137751579284,0.1825555860996246,0.1722147911787033,292.9996032714844,297.1499938964844,293.1499938964844,0.0064387759193778,-2290.171875,299.4101867675781,0.6051986217498779,0.050000000745058,0.2273262590169906,291.0987854003906,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.1007385253906,1.0,0.1931107491254806,1.0,1.0,0.9952184557914734,1.0,-0.9783688187599182,0.4219845533370971,0.556384265422821,0.1791018098592758,0.0,0.0,0.3820269107818603,20.188861846923828,25.0,21.038089752197266,-7813.9013671875,86.74868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9751892089844,305.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.72265625,18000.0,0.0,0.0,0.1737209856510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903478145599365,0.290352463722229,-4.626584996003658e-06,0.0,0.0001763047184795,0.0,0.0,19.053911209106445,0.0,0.0,0.0,0.3568061888217926,4.0,0.0,1.0
286740,292.80230712890625,297.1499938964844,293.1499938964844,0.0694196373224258,-1727.87353515625,304.1321716308594,0.809437096118927,0.1221122592687606,0.1094954013824462,292.87188720703125,297.1499938964844,293.1499938964844,0.1453562080860138,-3254.177001953125,304.1466369628906,0.9852256774902344,0.2349280565977096,0.2058792561292648,292.7774963378906,297.1499938964844,293.1499938964844,0.0935081914067268,-1689.0740966796875,304.1290283203125,0.8709709048271179,0.1537419110536575,0.1070628762245178,292.8070678710937,297.1499938964844,293.1499938964844,0.119272843003273,-2781.1103515625,304.13067626953125,0.9342119693756104,0.1867583245038986,0.1762601882219314,293.01739501953125,297.1499938964844,293.1499938964844,0.0064378180541098,-2288.850830078125,299.41766357421875,0.6037649512290955,0.050000000745058,0.2273574471473693,291.1119079589844,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0161437988281,291.1130065917969,1.0,0.1952928900718689,1.0,1.0,0.9955682158470154,1.0,-0.9915777444839478,0.4279624223709106,0.5636153221130371,0.1818972826004028,0.0,0.0,0.3861584961414337,20.50408363342285,25.0,16.092559814453125,-7916.48876953125,89.89310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9675598144531,305.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.775390625,18000.0,0.0,0.0,0.1785263419151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953660786151886,0.2953707277774811,-4.645587978302501e-06,0.0,0.0001811815454857,0.0,0.0,19.503416061401367,0.0,0.0,0.0,0.3584289848804474,4.0,0.0,1.0
286800,292.80230712890625,297.1499938964844,293.1499938964844,0.0694196373224258,-1727.87353515625,304.1321716308594,0.809437096118927,0.1221122592687606,0.1094954013824462,292.87188720703125,297.1499938964844,293.1499938964844,0.1453562080860138,-3254.177001953125,304.1466369628906,0.9852256774902344,0.2349280565977096,0.2058792561292648,292.7774963378906,297.1499938964844,293.1499938964844,0.0935081914067268,-1689.0740966796875,304.1290283203125,0.8709709048271179,0.1537419110536575,0.1070628762245178,292.8070678710937,297.1499938964844,293.1499938964844,0.119272843003273,-2781.1103515625,304.13067626953125,0.9342119693756104,0.1867583245038986,0.1762601882219314,293.01739501953125,297.1499938964844,293.1499938964844,0.0064378180541098,-2288.850830078125,299.41766357421875,0.6037649512290955,0.050000000745058,0.2273574471473693,291.1119079589844,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0161437988281,291.1130065917969,1.0,0.1952928900718689,1.0,1.0,0.9955682158470154,1.0,-0.9915777444839478,0.4279624223709106,0.5636153221130371,0.1818972826004028,0.0,0.0,0.3861584961414337,20.50408363342285,25.0,16.092559814453125,-7916.48876953125,89.89310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9675598144531,305.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.775390625,18000.0,0.0,0.0,0.1785263419151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953660786151886,0.2953707277774811,-4.645587978302501e-06,0.0,0.0001811815454857,0.0,0.0,19.503416061401367,0.0,0.0,0.0,0.3584289848804474,4.0,0.0,1.0
286860,292.82928466796875,297.1499938964844,293.1499938964844,0.0720809251070022,-1775.4521484375,304.1336669921875,0.8156412839889526,0.1254418343305587,0.1125538423657417,292.88336181640625,297.1499938964844,293.1499938964844,0.1461628973484039,-3269.981201171875,304.1463928222656,0.9857593178749084,0.2396489381790161,0.2070980072021484,292.80242919921875,297.1499938964844,293.1499938964844,0.096865028142929,-1737.4410400390625,304.1304016113281,0.878258228302002,0.1581215262413025,0.1101720184087753,292.8304748535156,297.1499938964844,293.1499938964844,0.1224244385957717,-2839.6552734375,304.1318664550781,0.9404436349868774,0.1906940042972564,0.1800442934036255,293.0333251953125,297.1499938964844,293.1499938964844,0.0064377351664006,-2288.305419921875,299.4217529296875,0.6029059886932373,0.050000000745058,0.2273761183023452,291.118408203125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.1192321777344,1.0,0.1973610967397689,1.0,1.0,0.9958927035331726,1.0,-1.0047674179077148,0.4339198470115661,0.5708475112915039,0.1847540289163589,0.0,0.0,0.3899188041687011,20.755285263061523,25.0,10.64484405517578,-8022.1220703125,93.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0012512207031,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.1828623563051223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997028231620788,0.2997074723243713,-4.660696049541002e-06,0.0,0.0001855820592027,0.0,0.0,19.89060401916504,0.0,0.0,0.0,0.3598138689994812,4.0,0.0,1.0
286920,292.82928466796875,297.1499938964844,293.1499938964844,0.0720809251070022,-1775.4521484375,304.1336669921875,0.8156412839889526,0.1254418343305587,0.1125538423657417,292.88336181640625,297.1499938964844,293.1499938964844,0.1461628973484039,-3269.981201171875,304.1463928222656,0.9857593178749084,0.2396489381790161,0.2070980072021484,292.80242919921875,297.1499938964844,293.1499938964844,0.096865028142929,-1737.4410400390625,304.1304016113281,0.878258228302002,0.1581215262413025,0.1101720184087753,292.8304748535156,297.1499938964844,293.1499938964844,0.1224244385957717,-2839.6552734375,304.1318664550781,0.9404436349868774,0.1906940042972564,0.1800442934036255,293.0333251953125,297.1499938964844,293.1499938964844,0.0064377351664006,-2288.305419921875,299.4217529296875,0.6029059886932373,0.050000000745058,0.2273761183023452,291.118408203125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.1192321777344,1.0,0.1973610967397689,1.0,1.0,0.9958927035331726,1.0,-1.0047674179077148,0.4339198470115661,0.5708475112915039,0.1847540289163589,0.0,0.0,0.3899188041687011,20.755285263061523,25.0,10.64484405517578,-8022.1220703125,93.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0012512207031,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.1828623563051223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997028231620788,0.2997074723243713,-4.660696049541002e-06,0.0,0.0001855820592027,0.0,0.0,19.89060401916504,0.0,0.0,0.0,0.3598138689994812,4.0,0.0,1.0
286980,292.8542785644531,297.1499938964844,293.1499938964844,0.0744974538683891,-1818.989013671875,304.1351013183594,0.8210670351982117,0.1284959763288498,0.1153629496693611,292.89532470703125,297.1499938964844,293.1499938964844,0.1470444351434707,-3285.69677734375,304.1461181640625,0.9862356781959534,0.24397674202919,0.2082084715366363,292.8255615234375,297.1499938964844,293.1499938964844,0.100021481513977,-1782.7052001953125,304.1316833496094,0.8850297927856445,0.1622317433357238,0.1130916699767112,292.85223388671875,297.1499938964844,293.1499938964844,0.1253784745931625,-2894.20947265625,304.1329650878906,0.9461066722869872,0.1943749636411667,0.1835853904485702,293.04766845703125,297.1499938964844,293.1499938964844,0.0064364308491349,-2287.38330078125,299.4248352050781,0.6021223068237305,0.050000000745058,0.227393239736557,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1260070800781,1.0,0.199315458536148,1.0,1.0,0.9962171912193298,1.0,-1.017246961593628,0.4395452439785003,0.5777016878128052,0.187515377998352,0.0,0.0,0.3927852511405945,20.99267578125,25.0,9.550338745117188,-8125.0859375,96.0634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0663452148437,305.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.439453125,18000.0,0.0,0.0,0.1866837292909622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032837808132171,0.303288459777832,-4.673937382904114e-06,0.0,0.0001894602464744,0.0,0.0,20.216041564941406,0.0,0.0,0.0,0.3609725832939148,4.0,0.0,1.0
287040,292.8542785644531,297.1499938964844,293.1499938964844,0.0744974538683891,-1818.989013671875,304.1351013183594,0.8210670351982117,0.1284959763288498,0.1153629496693611,292.89532470703125,297.1499938964844,293.1499938964844,0.1470444351434707,-3285.69677734375,304.1461181640625,0.9862356781959534,0.24397674202919,0.2082084715366363,292.8255615234375,297.1499938964844,293.1499938964844,0.100021481513977,-1782.7052001953125,304.1316833496094,0.8850297927856445,0.1622317433357238,0.1130916699767112,292.85223388671875,297.1499938964844,293.1499938964844,0.1253784745931625,-2894.20947265625,304.1329650878906,0.9461066722869872,0.1943749636411667,0.1835853904485702,293.04766845703125,297.1499938964844,293.1499938964844,0.0064364308491349,-2287.38330078125,299.4248352050781,0.6021223068237305,0.050000000745058,0.227393239736557,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1260070800781,1.0,0.199315458536148,1.0,1.0,0.9962171912193298,1.0,-1.017246961593628,0.4395452439785003,0.5777016878128052,0.187515377998352,0.0,0.0,0.3927852511405945,20.99267578125,25.0,9.550338745117188,-8125.0859375,96.0634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0663452148437,305.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.439453125,18000.0,0.0,0.0,0.1866837292909622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032837808132171,0.303288459777832,-4.673937382904114e-06,0.0,0.0001894602464744,0.0,0.0,20.216041564941406,0.0,0.0,0.0,0.3609725832939148,4.0,0.0,1.0
287100,292.8660888671875,297.1499938964844,293.1499938964844,0.0756195858120918,-1839.3067626953125,304.1357421875,0.8235088586807251,0.1299218386411667,0.1166757717728614,292.9013671875,297.1499938964844,293.1499938964844,0.1474847793579101,-3293.533935546875,304.1460266113281,0.986469030380249,0.2460201829671859,0.2087606489658355,292.8365478515625,297.1499938964844,293.1499938964844,0.1015293002128601,-1804.226806640625,304.1322631835937,0.8881902098655701,0.1641873121261596,0.1144814491271972,292.862548828125,297.1499938964844,293.1499938964844,0.1267849206924438,-2920.080078125,304.1335144042969,0.948691427707672,0.1961219310760498,0.1852667480707168,293.0543212890625,297.1499938964844,293.1499938964844,0.0064353276975452,-2286.8056640625,299.4258728027344,0.6017322540283203,0.050000000745058,0.2274017930030822,291.1284484863281,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533752441406,291.1292724609375,1.0,0.2002502083778381,1.0,1.0,0.9963794350624084,1.0,-1.0231817960739136,0.4422165155410766,0.5809653401374817,0.1888487488031387,0.0,0.0,0.393889307975769,21.108736038208008,25.0,9.137327194213867,-8173.7177734375,97.52875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,305.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0625,18000.0,0.0,0.0,0.188388779759407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046929538249969,0.3046976327896118,-4.679452104028314e-06,0.0,0.00019119065837,0.0,0.0,20.34601402282715,0.0,0.0,0.0,0.3614371716976166,4.0,0.0,1.0
287160,292.8774719238281,297.1499938964844,293.1499938964844,0.0766874253749847,-1858.697998046875,304.13641357421875,0.8257895112037659,0.1312818378210067,0.1179289892315864,292.9073486328125,297.1499938964844,293.1499938964844,0.1479262858629226,-3301.38671875,304.1459655761719,0.986699402332306,0.2479919791221618,0.2093110978603363,292.8471374511719,297.1499938964844,293.1499938964844,0.1029920056462287,-1825.0389404296875,304.1328430175781,0.8912040591239929,0.1660777777433395,0.1158254966139793,292.8724975585937,297.1499938964844,293.1499938964844,0.1281462609767913,-2945.060302734375,304.134033203125,0.9511194825172424,0.1978079378604889,0.1868901252746582,293.0606689453125,297.1499938964844,293.1499938964844,0.0064339647069573,-2286.170654296875,299.42657470703125,0.6013432145118713,0.050000000745058,0.2274103611707687,291.131591796875,291.1499938964844,270.2928161621094,269.9222412109375,283.2331848144531,293.05975341796875,291.1323547363281,1.0,0.20115727186203,1.0,1.0,0.996556520462036,1.0,-1.0289186239242554,0.4447957575321197,0.5841229557991028,0.1901498138904571,0.0,0.0,0.3948024809360504,21.22305488586425,43.0,8.733322143554688,-8220.5,98.9627914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15557861328125,305.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4921875,18000.0,0.0,0.0,0.1899529546499252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058787584304809,0.3058834373950958,-4.684198302129516e-06,0.0,0.0001927781122503,0.0,0.0,20.45611953735352,0.0,0.0,0.0,0.3618309795856476,4.0,0.0,1.0
287220,292.8993835449219,297.1499938964844,293.1499938964844,0.0788491815328598,-1898.4661865234373,304.1372985839844,0.8128930330276489,0.1337476670742035,0.120295912027359,292.9359741210937,297.1499938964844,293.1499938964844,0.1683923751115799,-3670.796142578125,304.112060546875,0.9965500831604004,0.2484226524829864,0.233164831995964,292.8675537109375,297.1499938964844,293.1499938964844,0.1060109138488769,-1868.11181640625,304.13348388671875,0.8767806887626648,0.1696088910102844,0.1184074580669403,292.8916931152344,297.1499938964844,293.1499938964844,0.1310129165649414,-2997.960205078125,304.1345520019531,0.9320636987686156,0.2009448260068893,0.1900060176849365,293.0729675292969,297.1499938964844,293.1499938964844,0.0064452490769326,-2290.97314453125,299.41851806640625,0.5859280824661255,0.050000000745058,0.2277746349573135,291.1181945800781,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.0721130371094,291.11285400390625,1.0,0.2106999903917312,1.0,1.0,0.9969106912612916,1.0,-1.0674917697906494,0.4621903002262115,0.6053014993667603,0.19901043176651,0.0,0.0,0.3992832899093628,23.63787078857422,46.0,-32.00968170166016,-8419.4560546875,111.97339630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2499694824219,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.103515625,18000.0,0.0,0.0,0.1927907019853592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091488778591156,0.3091535866260528,-4.692207312473329e-06,0.0,0.0001956580672413,0.0,0.0,20.740482330322266,0.0,0.0,0.0,0.3628662824630737,4.0,0.0,1.0
287280,292.8993835449219,297.1499938964844,293.1499938964844,0.0788491815328598,-1898.4661865234373,304.1372985839844,0.8128930330276489,0.1337476670742035,0.120295912027359,292.9359741210937,297.1499938964844,293.1499938964844,0.1683923751115799,-3670.796142578125,304.112060546875,0.9965500831604004,0.2484226524829864,0.233164831995964,292.8675537109375,297.1499938964844,293.1499938964844,0.1060109138488769,-1868.11181640625,304.13348388671875,0.8767806887626648,0.1696088910102844,0.1184074580669403,292.8916931152344,297.1499938964844,293.1499938964844,0.1310129165649414,-2997.960205078125,304.1345520019531,0.9320636987686156,0.2009448260068893,0.1900060176849365,293.0729675292969,297.1499938964844,293.1499938964844,0.0064452490769326,-2290.97314453125,299.41851806640625,0.5859280824661255,0.050000000745058,0.2277746349573135,291.1181945800781,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.0721130371094,291.11285400390625,1.0,0.2106999903917312,1.0,1.0,0.9969106912612916,1.0,-1.0674917697906494,0.4621903002262115,0.6053014993667603,0.19901043176651,0.0,0.0,0.3992832899093628,23.63787078857422,46.0,-32.00968170166016,-8419.4560546875,111.97339630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2499694824219,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.103515625,18000.0,0.0,0.0,0.1927907019853592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091488778591156,0.3091535866260528,-4.692207312473329e-06,0.0,0.0001956580672413,0.0,0.0,20.740482330322266,0.0,0.0,0.0,0.3628662824630737,4.0,0.0,1.0
287340,292.9197998046875,297.1499938964844,293.1499938964844,0.0808746889233589,-1935.89794921875,304.1382141113281,0.7814342975616455,0.1359564512968063,0.1225095763802528,292.9783935546875,297.1499938964844,293.1499938964844,0.1691807210445404,-3680.467529296875,304.1241455078125,0.95699143409729,0.245189294219017,0.2331562787294387,292.8866882324219,297.1499938964844,293.1499938964844,0.1089271679520607,-1909.4569091796875,304.1341857910156,0.8445672988891602,0.1728868037462234,0.1208737269043922,292.9095764160156,297.1499938964844,293.1499938964844,0.1337907314300537,-3048.94580078125,304.1351318359375,0.8922492861747742,0.2038611769676208,0.1929925233125686,293.0849609375,297.1499938964844,293.1499938964844,0.00647539133206,-2301.407958984375,299.4045104980469,0.5557047128677368,0.050000000745058,0.228637158870697,291.097900390625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.1020812988281,1.0,0.2193097323179245,1.0,1.0,0.997264802455902,1.0,-1.07789409160614,0.466776430606842,0.6111177206039429,0.201705127954483,0.0,0.0,0.4087475538253784,28.37938117980957,49.0,3.414931297302246,-8606.4169921875,123.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3092041015625,305.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.462890625,18000.0,0.0,0.0,0.1956704556941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206111788749695,0.3206159174442291,-4.721163804788375e-06,0.0,0.0001985806447919,0.0,0.0,21.75479888916016,0.0,0.0,0.0,0.3663145899772644,4.0,0.0,1.0
287400,292.9197998046875,297.1499938964844,293.1499938964844,0.0808746889233589,-1935.89794921875,304.1382141113281,0.7814342975616455,0.1359564512968063,0.1225095763802528,292.9783935546875,297.1499938964844,293.1499938964844,0.1691807210445404,-3680.467529296875,304.1241455078125,0.95699143409729,0.245189294219017,0.2331562787294387,292.8866882324219,297.1499938964844,293.1499938964844,0.1089271679520607,-1909.4569091796875,304.1341857910156,0.8445672988891602,0.1728868037462234,0.1208737269043922,292.9095764160156,297.1499938964844,293.1499938964844,0.1337907314300537,-3048.94580078125,304.1351318359375,0.8922492861747742,0.2038611769676208,0.1929925233125686,293.0849609375,297.1499938964844,293.1499938964844,0.00647539133206,-2301.407958984375,299.4045104980469,0.5557047128677368,0.050000000745058,0.228637158870697,291.097900390625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.1020812988281,1.0,0.2193097323179245,1.0,1.0,0.997264802455902,1.0,-1.07789409160614,0.466776430606842,0.6111177206039429,0.201705127954483,0.0,0.0,0.4087475538253784,28.37938117980957,49.0,3.414931297302246,-8606.4169921875,123.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3092041015625,305.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.462890625,18000.0,0.0,0.0,0.1956704556941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206111788749695,0.3206159174442291,-4.721163804788375e-06,0.0,0.0001985806447919,0.0,0.0,21.75479888916016,0.0,0.0,0.0,0.3663145899772644,4.0,0.0,1.0
287460,292.939208984375,297.1499938964844,293.1499938964844,0.0823348835110664,-1962.3333740234373,304.1396789550781,0.7595149874687195,0.1378517597913742,0.1244419664144516,293.0018615722656,297.1499938964844,293.1499938964844,0.1683769822120666,-3663.88037109375,304.1338806152344,0.9201477766036988,0.2447578459978103,0.2324474900960922,292.90496826171875,297.1499938964844,293.1499938964844,0.111195795238018,-1940.8758544921875,304.1356506347656,0.8231891393661499,0.1758457869291305,0.1231195330619812,292.9266662597656,297.1499938964844,293.1499938964844,0.1358355283737182,-3085.471435546875,304.1366577148437,0.8664650917053223,0.2064882963895797,0.1957121044397354,293.0965576171875,297.1499938964844,293.1499938964844,0.0064821541309356,-2301.536865234375,299.4057006835937,0.5338719487190247,0.050000000745058,0.2294514626264572,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.1289367675781,1.0,0.2271812856197357,1.0,1.0,0.9977914690971376,1.0,-1.0862994194030762,0.4705292582511902,0.615770161151886,0.2037470191717147,0.0,0.0,0.4094359874725342,32.834228515625,52.0,20.6076889038086,-8680.97265625,133.42019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,305.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.548828125,18000.0,0.0,0.0,0.1984200924634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233360052108764,0.3233407437801361,-4.744211764773354e-06,0.0,0.0002013711637118,0.0,0.0,22.068256378173828,0.0,0.0,0.0,0.3674798905849457,4.0,0.0,1.0
287520,292.939208984375,297.1499938964844,293.1499938964844,0.0823348835110664,-1962.3333740234373,304.1396789550781,0.7595149874687195,0.1378517597913742,0.1244419664144516,293.0018615722656,297.1499938964844,293.1499938964844,0.1683769822120666,-3663.88037109375,304.1338806152344,0.9201477766036988,0.2447578459978103,0.2324474900960922,292.90496826171875,297.1499938964844,293.1499938964844,0.111195795238018,-1940.8758544921875,304.1356506347656,0.8231891393661499,0.1758457869291305,0.1231195330619812,292.9266662597656,297.1499938964844,293.1499938964844,0.1358355283737182,-3085.471435546875,304.1366577148437,0.8664650917053223,0.2064882963895797,0.1957121044397354,293.0965576171875,297.1499938964844,293.1499938964844,0.0064821541309356,-2301.536865234375,299.4057006835937,0.5338719487190247,0.050000000745058,0.2294514626264572,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.1289367675781,1.0,0.2271812856197357,1.0,1.0,0.9977914690971376,1.0,-1.0862994194030762,0.4705292582511902,0.615770161151886,0.2037470191717147,0.0,0.0,0.4094359874725342,32.834228515625,52.0,20.6076889038086,-8680.97265625,133.42019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,305.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.548828125,18000.0,0.0,0.0,0.1984200924634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233360052108764,0.3233407437801361,-4.744211764773354e-06,0.0,0.0002013711637118,0.0,0.0,22.068256378173828,0.0,0.0,0.0,0.3674798905849457,4.0,0.0,1.0
287580,292.9573669433594,297.1499938964844,293.1499938964844,0.0837217271327972,-1987.778076171875,304.14080810546875,0.743710458278656,0.1395050287246704,0.1261314451694488,293.0183410644531,297.1499938964844,293.1499938964844,0.1687491834163665,-3669.155029296875,304.1385498046875,0.894871175289154,0.2451588064432144,0.232860118150711,292.9222412109375,297.1499938964844,293.1499938964844,0.1134332939982414,-1971.991455078125,304.13671875,0.8068803548812866,0.1785524785518646,0.1251693814992904,292.9427795410156,297.1499938964844,293.1499938964844,0.137893944978714,-3122.533935546875,304.1376647949219,0.8478646278381348,0.2088788300752639,0.1981838643550872,293.10723876953125,297.1499938964844,293.1499938964844,0.0064928922802209,-2304.396484375,299.3977966308594,0.5179829001426697,0.050000000745058,0.230216309428215,291.1365051269531,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1065368652344,291.1375427246094,1.0,0.2344738841056823,1.0,1.0,0.9983181357383728,1.0,-1.0951677560806274,0.474487841129303,0.6206799149513245,0.2059217393398285,0.0,0.0,0.4106073379516601,37.03229141235352,40.0,14.913296699523926,-8748.3896484375,143.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43145751953125,305.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.14453125,18000.0,0.0,0.0,0.2007332444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248346447944641,0.3248393833637237,-4.751522737933556e-06,0.0,0.0002037187223322,0.0,0.0,22.21864891052246,0.0,0.0,0.0,0.3680308163166046,4.0,0.0,1.0
287640,292.9573669433594,297.1499938964844,293.1499938964844,0.0837217271327972,-1987.778076171875,304.14080810546875,0.743710458278656,0.1395050287246704,0.1261314451694488,293.0183410644531,297.1499938964844,293.1499938964844,0.1687491834163665,-3669.155029296875,304.1385498046875,0.894871175289154,0.2451588064432144,0.232860118150711,292.9222412109375,297.1499938964844,293.1499938964844,0.1134332939982414,-1971.991455078125,304.13671875,0.8068803548812866,0.1785524785518646,0.1251693814992904,292.9427795410156,297.1499938964844,293.1499938964844,0.137893944978714,-3122.533935546875,304.1376647949219,0.8478646278381348,0.2088788300752639,0.1981838643550872,293.10723876953125,297.1499938964844,293.1499938964844,0.0064928922802209,-2304.396484375,299.3977966308594,0.5179829001426697,0.050000000745058,0.230216309428215,291.1365051269531,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1065368652344,291.1375427246094,1.0,0.2344738841056823,1.0,1.0,0.9983181357383728,1.0,-1.0951677560806274,0.474487841129303,0.6206799149513245,0.2059217393398285,0.0,0.0,0.4106073379516601,37.03229141235352,40.0,14.913296699523926,-8748.3896484375,143.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43145751953125,305.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.14453125,18000.0,0.0,0.0,0.2007332444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248346447944641,0.3248393833637237,-4.751522737933556e-06,0.0,0.0002037187223322,0.0,0.0,22.21864891052246,0.0,0.0,0.0,0.3680308163166046,4.0,0.0,1.0
287700,292.9659423828125,297.1499938964844,293.1499938964844,0.0843114107847213,-1998.587890625,304.14141845703125,0.7421863079071045,0.1402600407600402,0.1268545389175415,293.025390625,297.1499938964844,293.1499938964844,0.1689836382865905,-3672.780517578125,304.14019775390625,0.8914843201637268,0.2454460263252258,0.2331401258707046,292.930419921875,297.1499938964844,293.1499938964844,0.114446647465229,-1986.02099609375,304.1372985839844,0.8055492043495178,0.1798297613859176,0.126097097992897,292.9504089355469,297.1499938964844,293.1499938964844,0.1388163715600967,-3139.072021484375,304.13824462890625,0.8460584878921509,0.2100018709897995,0.1992924660444259,293.1122131347656,297.1499938964844,293.1499938964844,0.0064896484836936,-2303.237060546875,299.3934326171875,0.5156453251838684,0.050000000745058,0.2303461879491806,291.140869140625,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.1115417480469,291.141845703125,1.0,0.2356267869472503,1.0,1.0,0.9985814690589904,1.0,-1.0989724397659302,0.4761829972267151,0.6227893829345703,0.206864058971405,0.0,0.0,0.4107797145843506,37.77568054199219,40.0,13.551512718200684,-8777.515625,145.9425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47149658203125,306.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.2017302960157394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252682387828827,0.3252730071544647,-4.754090696224012e-06,0.0,0.0002047306043095,0.0,0.0,22.264205932617188,0.0,0.0,0.0,0.3681921362876892,4.0,0.0,1.0
287760,292.9741516113281,297.1499938964844,293.1499938964844,0.0848429501056671,-2008.3310546875,304.1419982910156,0.744524359703064,0.1409827023744583,0.1275078058242797,293.0318603515625,297.1499938964844,293.1499938964844,0.1692034304141998,-3676.216796875,304.1415710449219,0.8933261036872864,0.2457490265369415,0.2334082275629043,292.9382629394531,297.1499938964844,293.1499938964844,0.1153992265462875,-1999.1800537109373,304.1378479003906,0.8087417483329773,0.1810698807239532,0.1269674301147461,292.957763671875,297.1499938964844,293.1499938964844,0.1396768391132354,-3154.46875,304.1388244628906,0.84878009557724,0.2110891342163086,0.2003250271081924,293.1169128417969,297.1499938964844,293.1499938964844,0.0064803357236087,-2300.269287109375,299.38885498046875,0.5165690779685974,0.050000000745058,0.2302940934896469,291.1449584960937,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.1163024902344,291.1458435058594,1.0,0.235503613948822,1.0,1.0,0.998782515525818,1.0,-1.102300047874451,0.4776670336723327,0.6246330738067627,0.2076896429061889,0.0,0.0,0.4107031226158142,37.54148864746094,28.0,12.30414867401123,-8801.9501953125,146.40333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5144958496094,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.2026141285896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253726661205292,0.3253774344921112,-4.755566806124989e-06,0.0,0.0002056275843642,0.0,0.0,22.27887535095215,0.0,0.0,0.0,0.3682481050491333,4.0,0.0,1.0
287820,292.9894104003906,297.1499938964844,293.1499938964844,0.0857754722237587,-2025.4349365234373,304.14312744140625,0.7586671113967896,0.1423386484384536,0.1286516040563583,293.0436706542969,297.1499938964844,293.1499938964844,0.1695789247751236,-3682.130126953125,304.14373779296875,0.9095442295074464,0.2463454753160476,0.2338702082633972,292.9529724121094,297.1499938964844,293.1499938964844,0.1171678826212883,-2023.5545654296875,304.1389465332031,0.8249003887176514,0.1834502071142196,0.1285734325647354,292.97149658203125,297.1499938964844,293.1499938964844,0.141260415315628,-3182.7529296875,304.139892578125,0.8653113842010498,0.2131690382957458,0.2022124826908111,293.1255187988281,297.1499938964844,293.1499938964844,0.0064488896168768,-2290.555419921875,299.3789978027344,0.5263116359710693,0.050000000745058,0.2297916412353515,291.1518249511719,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.15252685546875,1.0,0.232018768787384,1.0,1.0,0.999184548854828,1.0,-1.1078181266784668,0.4801256954669952,0.6276924014091492,0.2090626955032348,0.0,0.0,0.4099813997745514,34.9327507019043,25.0,9.754520416259766,-8839.7998046875,142.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60870361328125,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.2040283977985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247996866703033,0.3248044550418854,-4.75539809485781e-06,0.0,0.0002070628834189,0.0,0.0,22.23250770568848,0.0,0.0,0.0,0.3680963218212127,4.0,0.0,1.0
287880,292.9894104003906,297.1499938964844,293.1499938964844,0.0857754722237587,-2025.4349365234373,304.14312744140625,0.7586671113967896,0.1423386484384536,0.1286516040563583,293.0436706542969,297.1499938964844,293.1499938964844,0.1695789247751236,-3682.130126953125,304.14373779296875,0.9095442295074464,0.2463454753160476,0.2338702082633972,292.9529724121094,297.1499938964844,293.1499938964844,0.1171678826212883,-2023.5545654296875,304.1389465332031,0.8249003887176514,0.1834502071142196,0.1285734325647354,292.97149658203125,297.1499938964844,293.1499938964844,0.141260415315628,-3182.7529296875,304.139892578125,0.8653113842010498,0.2131690382957458,0.2022124826908111,293.1255187988281,297.1499938964844,293.1499938964844,0.0064488896168768,-2290.555419921875,299.3789978027344,0.5263116359710693,0.050000000745058,0.2297916412353515,291.1518249511719,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.15252685546875,1.0,0.232018768787384,1.0,1.0,0.999184548854828,1.0,-1.1078181266784668,0.4801256954669952,0.6276924014091492,0.2090626955032348,0.0,0.0,0.4099813997745514,34.9327507019043,25.0,9.754520416259766,-8839.7998046875,142.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60870361328125,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.2040283977985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247996866703033,0.3248044550418854,-4.75539809485781e-06,0.0,0.0002070628834189,0.0,0.0,22.23250770568848,0.0,0.0,0.0,0.3680963218212127,4.0,0.0,1.0
287940,293.0033874511719,297.1499938964844,293.1499938964844,0.0866221487522125,-2041.0126953125,304.1439819335937,0.7757075428962708,0.1435713768005371,0.129681259393692,293.0543212890625,297.1499938964844,293.1499938964844,0.1699191778898239,-3687.614990234375,304.1452331542969,0.9308494329452516,0.2468793541193008,0.2342799752950668,292.966552734375,297.1499938964844,293.1499938964844,0.1188447549939155,-2046.627685546875,304.13983154296875,0.8431986570358276,0.1856900006532669,0.1300797015428543,292.98419189453125,297.1499938964844,293.1499938964844,0.1427568048238754,-3209.47314453125,304.1407775878906,0.8851938843727112,0.2151182740926742,0.2039734423160553,293.1331481933594,297.1499938964844,293.1499938964844,0.0064169564284384,-2280.835693359375,299.3681945800781,0.5385037064552307,0.050000000745058,0.2292590290307998,291.1566772460937,291.1499938964844,270.3500061035156,269.95867919921875,283.2713928222656,293.1326599121094,291.1570739746094,1.0,0.2285415977239608,1.0,1.0,0.999586582183838,1.0,-1.1128281354904177,0.4823590815067291,0.630469024181366,0.2103077471256256,0.0,0.0,0.4087353348731994,32.15660095214844,25.0,6.578728199005127,-8868.736328125,139.07855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2049690186977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234673738479614,0.3234721422195434,-4.751929282065248e-06,0.0,0.0002080174890579,0.0,0.0,22.11167907714844,0.0,0.0,0.0,0.3676828742027282,4.0,0.0,1.0
288000,293.0033874511719,297.1499938964844,293.1499938964844,0.0866221487522125,-2041.0126953125,304.1439819335937,0.7757075428962708,0.1435713768005371,0.129681259393692,293.0543212890625,297.1499938964844,293.1499938964844,0.1699191778898239,-3687.614990234375,304.1452331542969,0.9308494329452516,0.2468793541193008,0.2342799752950668,292.966552734375,297.1499938964844,293.1499938964844,0.1188447549939155,-2046.627685546875,304.13983154296875,0.8431986570358276,0.1856900006532669,0.1300797015428543,292.98419189453125,297.1499938964844,293.1499938964844,0.1427568048238754,-3209.47314453125,304.1407775878906,0.8851938843727112,0.2151182740926742,0.2039734423160553,293.1331481933594,297.1499938964844,293.1499938964844,0.0064169564284384,-2280.835693359375,299.3681945800781,0.5385037064552307,0.050000000745058,0.2292590290307998,291.1566772460937,291.1499938964844,270.3500061035156,269.95867919921875,283.2713928222656,293.1326599121094,291.1570739746094,1.0,0.2285415977239608,1.0,1.0,0.999586582183838,1.0,-1.1128281354904177,0.4823590815067291,0.630469024181366,0.2103077471256256,0.0,0.0,0.4087353348731994,32.15660095214844,25.0,6.578728199005127,-8868.736328125,139.07855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2049690186977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234673738479614,0.3234721422195434,-4.751929282065248e-06,0.0,0.0002080174890579,0.0,0.0,22.11167907714844,0.0,0.0,0.0,0.3676828742027282,4.0,0.0,1.0
288060,293.0170593261719,297.1499938964844,293.1499938964844,0.0873360410332679,-2054.164794921875,304.1448059082031,0.790237307548523,0.1445149779319763,0.1305355727672577,293.0649108886719,297.1499938964844,293.1499938964844,0.1701538264751434,-3691.373291015625,304.1464538574219,0.948401927947998,0.2471604198217392,0.2345456331968307,292.98004150390625,297.1499938964844,293.1499938964844,0.120370052754879,-2067.564697265625,304.14068603515625,0.8591660261154175,0.1876042783260345,0.1314288824796676,292.9968566894531,297.1499938964844,293.1499938964844,0.1441068947315216,-3233.542236328125,304.1416015625,0.9021796584129332,0.2167523801326751,0.2055322378873825,293.140869140625,297.1499938964844,293.1499938964844,0.0063868341967463,-2271.900390625,299.35357666015625,0.5488825440406799,0.050000000745058,0.228868305683136,291.1592712402344,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1595153808594,1.0,0.2260700613260269,0.99977844953537,0.99977844953537,0.9997519254684448,1.0,-1.1171941757202148,0.4843055605888366,0.632888674736023,0.2113991528749466,0.0,0.0,0.407316505908966,30.12955093383789,25.0,4.070111274719238,-8891.8876953125,136.38833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.947265625,18000.0,0.0,0.0,0.2054678946733474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218302130699157,0.3218349516391754,-4.746626473206561e-06,0.0,0.0002085237938445,0.0,0.0,21.95919418334961,0.0,0.0,0.0,0.3671541512012481,4.0,0.0,1.0
288120,293.0170593261719,297.1499938964844,293.1499938964844,0.0873360410332679,-2054.164794921875,304.1448059082031,0.790237307548523,0.1445149779319763,0.1305355727672577,293.0649108886719,297.1499938964844,293.1499938964844,0.1701538264751434,-3691.373291015625,304.1464538574219,0.948401927947998,0.2471604198217392,0.2345456331968307,292.98004150390625,297.1499938964844,293.1499938964844,0.120370052754879,-2067.564697265625,304.14068603515625,0.8591660261154175,0.1876042783260345,0.1314288824796676,292.9968566894531,297.1499938964844,293.1499938964844,0.1441068947315216,-3233.542236328125,304.1416015625,0.9021796584129332,0.2167523801326751,0.2055322378873825,293.140869140625,297.1499938964844,293.1499938964844,0.0063868341967463,-2271.900390625,299.35357666015625,0.5488825440406799,0.050000000745058,0.228868305683136,291.1592712402344,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1595153808594,1.0,0.2260700613260269,0.99977844953537,0.99977844953537,0.9997519254684448,1.0,-1.1171941757202148,0.4843055605888366,0.632888674736023,0.2113991528749466,0.0,0.0,0.407316505908966,30.12955093383789,25.0,4.070111274719238,-8891.8876953125,136.38833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.947265625,18000.0,0.0,0.0,0.2054678946733474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218302130699157,0.3218349516391754,-4.746626473206561e-06,0.0,0.0002085237938445,0.0,0.0,21.95919418334961,0.0,0.0,0.0,0.3671541512012481,4.0,0.0,1.0
