time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0306091308594,297.1499938964844,293.1499938964844,0.0878084450960159,-2062.8134765625,304.145751953125,0.801444411277771,0.1451378017663955,0.1311028152704239,293.07568359375,297.1499938964844,293.1499938964844,0.1701292991638183,-3690.63916015625,304.1476745605469,0.9609748721122742,0.2471320331096649,0.234525516629219,292.99371337890625,297.1499938964844,293.1499938964844,0.1216017007827758,-2084.376953125,304.1417541503906,0.8721184730529785,0.1891336292028427,0.1325142979621887,293.0097961425781,297.1499938964844,293.1499938964844,0.1451570689678192,-3252.14111328125,304.14263916015625,0.916313886642456,0.2180075198411941,0.2067405134439468,293.14947509765625,297.1499938964844,293.1499938964844,0.0063556735403835,-2262.740478515625,299.33380126953125,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620788574219,1.0,0.2242843061685562,0.9995569586753844,0.9995569586753844,0.9999173283576964,1.0,-1.1202733516693115,0.4856747090816498,0.6345986127853394,0.2121706306934356,0.0,0.0,0.4055808782577514,28.69859504699707,25.0,3.5890109539031982,-8905.5810546875,134.47462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59765625,18000.0,0.0,0.0,0.2055716067552566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198899924755096,0.3198947310447693,-4.7403564167325385e-06,0.0,0.0002086290478473,0.0,0.0,21.779193878173828,0.0,0.0,0.0,0.3665264546871185,4.0,0.0,1.0
288240,293.0306091308594,297.1499938964844,293.1499938964844,0.0878084450960159,-2062.8134765625,304.145751953125,0.801444411277771,0.1451378017663955,0.1311028152704239,293.07568359375,297.1499938964844,293.1499938964844,0.1701292991638183,-3690.63916015625,304.1476745605469,0.9609748721122742,0.2471320331096649,0.234525516629219,292.99371337890625,297.1499938964844,293.1499938964844,0.1216017007827758,-2084.376953125,304.1417541503906,0.8721184730529785,0.1891336292028427,0.1325142979621887,293.0097961425781,297.1499938964844,293.1499938964844,0.1451570689678192,-3252.14111328125,304.14263916015625,0.916313886642456,0.2180075198411941,0.2067405134439468,293.14947509765625,297.1499938964844,293.1499938964844,0.0063556735403835,-2262.740478515625,299.33380126953125,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620788574219,1.0,0.2242843061685562,0.9995569586753844,0.9995569586753844,0.9999173283576964,1.0,-1.1202733516693115,0.4856747090816498,0.6345986127853394,0.2121706306934356,0.0,0.0,0.4055808782577514,28.69859504699707,25.0,3.5890109539031982,-8905.5810546875,134.47462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59765625,18000.0,0.0,0.0,0.2055716067552566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198899924755096,0.3198947310447693,-4.7403564167325385e-06,0.0,0.0002086290478473,0.0,0.0,21.779193878173828,0.0,0.0,0.0,0.3665264546871185,4.0,0.0,1.0
288300,293.03717041015625,297.1499938964844,293.1499938964844,0.0879788696765899,-2065.91650390625,304.1462097167969,0.8059892654418945,0.1453626900911331,0.1313081830739975,293.0809631347656,297.1499938964844,293.1499938964844,0.1700449287891388,-3689.0341796875,304.14825439453125,0.965771496295929,0.2470346242189407,0.2344359755516052,293.00048828125,297.1499938964844,293.1499938964844,0.1221295595169067,-2091.55859375,304.14227294921875,0.8775787353515625,0.189786359667778,0.1329782605171203,293.0162048339844,297.1499938964844,293.1499938964844,0.1455929577350616,-3259.829345703125,304.1431884765625,0.922479510307312,0.2185264974832534,0.2072407752275467,293.1540222167969,297.1499938964844,293.1499938964844,0.0063395537436008,-2258.0302734375,299.3222045898437,0.5603923797607422,0.050000000745058,0.2284856736660003,291.1629943847656,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.1534118652344,291.1632385253906,1.0,0.2235869318246841,0.9994462132453918,0.9994462132453918,1.0,1.0,-1.1214417219161987,0.4861928820610046,0.6352488398551941,0.2124634385108947,0.0,0.0,0.4045940935611725,28.14445304870605,25.0,3.2855348587036133,-8908.533203125,133.7241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,306.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.2054881751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187678158283233,0.318772554397583,-4.736737992061535e-06,0.0,0.0002085443702526,0.0,0.0,21.675443649291992,0.0,0.0,0.0,0.3661652207374573,4.0,0.0,1.0
288360,293.0435485839844,297.1499938964844,293.1499938964844,0.0881138071417808,-2068.364990234375,304.14666748046875,0.809832751750946,0.1455376893281936,0.1314699351787567,293.0861511230469,297.1499938964844,293.1499938964844,0.1699236035346985,-3686.802734375,304.1487731933594,0.9697472453117372,0.246890589594841,0.2343033701181411,293.00714111328125,297.1499938964844,293.1499938964844,0.1226081103086471,-2098.059326171875,304.142822265625,0.8824068307876587,0.1903731375932693,0.1333968788385391,293.02252197265625,297.1499938964844,293.1499938964844,0.1459801197052002,-3266.645263671875,304.14373779296875,0.927923023700714,0.2189826667308807,0.2076823413372039,293.1586303710937,297.1499938964844,293.1499938964844,0.0063230521045625,-2253.235595703125,299.3094787597656,0.5633124113082886,0.050000000745058,0.2283955961465835,291.1639709472656,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.15802001953125,291.1641540527344,1.0,0.2229935973882675,0.9992571473121644,0.9992571473121644,1.0,1.0,-1.122401237487793,0.4866180121898651,0.6357831954956055,0.2127046138048172,0.0,0.0,0.4035623371601105,27.67662239074707,25.0,2.8549625873565674,-8909.3203125,133.08229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,306.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19921875,18000.0,0.0,0.0,0.2053213566541671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175776600837707,0.3175823986530304,-4.732818979391595e-06,0.0,0.0002083750732708,0.0,0.0,21.56532287597656,0.0,0.0,0.0,0.3657813668251037,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.0882878229022026,-2071.493408203125,304.1474914550781,0.8157135844230652,0.1457530260086059,0.1316759586334228,293.0961608886719,297.1499938964844,293.1499938964844,0.1695834845304489,-3680.685791015625,304.1497497558594,0.9756815433502196,0.2464788258075714,0.2339247316122055,293.02008056640625,297.1499938964844,293.1499938964844,0.1234301477670669,-2109.203125,304.1438293457031,0.8903346657752991,0.1913670301437378,0.1341106295585632,293.0347595214844,297.1499938964844,293.1499938964844,0.1466228812932968,-3277.930908203125,304.1447448730469,0.936717689037323,0.2197258472442627,0.2084080278873443,293.1680603027344,297.1499938964844,293.1499938964844,0.0062889251857995,-2243.3818359375,299.28094482421875,0.5680042505264282,0.050000000745058,0.2282560169696808,291.1653747558594,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654968261719,1.0,0.2220528870820999,0.9988790154457092,0.9988790154457092,1.0,1.0,-1.1237545013427734,0.4872144758701324,0.6365400552749634,0.2130453437566757,0.0,0.0,0.4014120399951935,26.95003700256348,25.0,1.9272667169570925,-8905.322265625,132.04733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.525390625,18000.0,0.0,0.0,0.2047648727893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150798678398132,0.3150845766067505,-4.724416612589266e-06,0.0,0.0002078103134408,0.0,0.0,21.334333419799805,0.0,0.0,0.0,0.3649738132953644,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.0882878229022026,-2071.493408203125,304.1474914550781,0.8157135844230652,0.1457530260086059,0.1316759586334228,293.0961608886719,297.1499938964844,293.1499938964844,0.1695834845304489,-3680.685791015625,304.1497497558594,0.9756815433502196,0.2464788258075714,0.2339247316122055,293.02008056640625,297.1499938964844,293.1499938964844,0.1234301477670669,-2109.203125,304.1438293457031,0.8903346657752991,0.1913670301437378,0.1341106295585632,293.0347595214844,297.1499938964844,293.1499938964844,0.1466228812932968,-3277.930908203125,304.1447448730469,0.936717689037323,0.2197258472442627,0.2084080278873443,293.1680603027344,297.1499938964844,293.1499938964844,0.0062889251857995,-2243.3818359375,299.28094482421875,0.5680042505264282,0.050000000745058,0.2282560169696808,291.1653747558594,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654968261719,1.0,0.2220528870820999,0.9988790154457092,0.9988790154457092,1.0,1.0,-1.1237545013427734,0.4872144758701324,0.6365400552749634,0.2130453437566757,0.0,0.0,0.4014120399951935,26.95003700256348,25.0,1.9272667169570925,-8905.322265625,132.04733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.525390625,18000.0,0.0,0.0,0.2047648727893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150798678398132,0.3150845766067505,-4.724416612589266e-06,0.0,0.0002078103134408,0.0,0.0,21.334333419799805,0.0,0.0,0.0,0.3649738132953644,4.0,0.0,1.0
288540,293.0672607421875,297.1499938964844,293.1499938964844,0.0883462056517601,-2072.488525390625,304.1482238769531,0.8197105526924133,0.1458065062761306,0.1317404955625534,293.1056213378906,297.1499938964844,293.1499938964844,0.1691268533468246,-3672.58984375,304.1506042480469,0.9794875383377076,0.245918720960617,0.2334106564521789,293.032470703125,297.1499938964844,293.1499938964844,0.1240870133042335,-2118.08349609375,304.1448059082031,0.8962173461914062,0.1921425908803939,0.1346743255853653,293.0465087890625,297.1499938964844,293.1499938964844,0.1471060961484909,-3286.379150390625,304.14569091796875,0.9430294036865234,0.2202645987272262,0.2089439034461975,293.1775207519531,297.1499938964844,293.1499938964844,0.0062532140873372,-2233.126953125,299.2486877441406,0.5713880658149719,0.050000000745058,0.22815902531147,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661682128906,1.0,0.2213576287031173,0.9985008835792542,0.9985008835792542,1.0,1.0,-1.1244186162948608,0.4875013828277588,0.6369171738624573,0.2132133245468139,0.0,0.0,0.3992089927196502,26.441511154174805,25.0,1.0317896604537964,-8894.69140625,131.2477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.2039565443992614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125073313713074,0.3125120401382446,-4.715637260233052e-06,0.0,0.0002069899637717,0.0,0.0,21.097150802612305,0.0,0.0,0.0,0.3641422092914581,4.0,0.0,1.0
288600,293.0672607421875,297.1499938964844,293.1499938964844,0.0883462056517601,-2072.488525390625,304.1482238769531,0.8197105526924133,0.1458065062761306,0.1317404955625534,293.1056213378906,297.1499938964844,293.1499938964844,0.1691268533468246,-3672.58984375,304.1506042480469,0.9794875383377076,0.245918720960617,0.2334106564521789,293.032470703125,297.1499938964844,293.1499938964844,0.1240870133042335,-2118.08349609375,304.1448059082031,0.8962173461914062,0.1921425908803939,0.1346743255853653,293.0465087890625,297.1499938964844,293.1499938964844,0.1471060961484909,-3286.379150390625,304.14569091796875,0.9430294036865234,0.2202645987272262,0.2089439034461975,293.1775207519531,297.1499938964844,293.1499938964844,0.0062532140873372,-2233.126953125,299.2486877441406,0.5713880658149719,0.050000000745058,0.22815902531147,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661682128906,1.0,0.2213576287031173,0.9985008835792542,0.9985008835792542,1.0,1.0,-1.1244186162948608,0.4875013828277588,0.6369171738624573,0.2132133245468139,0.0,0.0,0.3992089927196502,26.441511154174805,25.0,1.0317896604537964,-8894.69140625,131.2477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.2039565443992614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125073313713074,0.3125120401382446,-4.715637260233052e-06,0.0,0.0002069899637717,0.0,0.0,21.097150802612305,0.0,0.0,0.0,0.3641422092914581,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0883009359240531,-2071.570556640625,304.1488952636719,0.8222501873970032,0.1457162648439407,0.1316786855459213,293.1145935058594,297.1499938964844,293.1499938964844,0.168565034866333,-3662.69873046875,304.1513366699219,0.981700360774994,0.2452255636453628,0.2327746450901031,293.0443115234375,297.1499938964844,293.1499938964844,0.1245935559272766,-2124.910400390625,304.14569091796875,0.9003949165344238,0.1927217096090316,0.1351025253534317,293.05767822265625,297.1499938964844,293.1499938964844,0.1474444419145584,-3292.25634765625,304.14654541015625,0.947330892086029,0.2206195741891861,0.2093087434768676,293.1869812011719,297.1499938964844,293.1499938964844,0.0062158587388694,-2222.42724609375,299.21307373046875,0.5737268924713135,0.050000000745058,0.228093683719635,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208287715911865,0.9981449842453004,0.9981449842453004,1.0,1.0,-1.1244547367095947,0.4875065982341766,0.6369481086730957,0.2132245600223541,0.0,0.0,0.3970192372798919,26.09343338012696,25.0,0.2882350087165832,-8878.39453125,130.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.771484375,18000.0,0.0,0.0,0.2029535174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099463880062103,0.3099510967731476,-4.706829713541083e-06,0.0,0.0002059720136458,0.0,0.0,20.86200523376465,0.0,0.0,0.0,0.3633155822753906,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0883009359240531,-2071.570556640625,304.1488952636719,0.8222501873970032,0.1457162648439407,0.1316786855459213,293.1145935058594,297.1499938964844,293.1499938964844,0.168565034866333,-3662.69873046875,304.1513366699219,0.981700360774994,0.2452255636453628,0.2327746450901031,293.0443115234375,297.1499938964844,293.1499938964844,0.1245935559272766,-2124.910400390625,304.14569091796875,0.9003949165344238,0.1927217096090316,0.1351025253534317,293.05767822265625,297.1499938964844,293.1499938964844,0.1474444419145584,-3292.25634765625,304.14654541015625,0.947330892086029,0.2206195741891861,0.2093087434768676,293.1869812011719,297.1499938964844,293.1499938964844,0.0062158587388694,-2222.42724609375,299.21307373046875,0.5737268924713135,0.050000000745058,0.228093683719635,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208287715911865,0.9981449842453004,0.9981449842453004,1.0,1.0,-1.1244547367095947,0.4875065982341766,0.6369481086730957,0.2132245600223541,0.0,0.0,0.3970192372798919,26.09343338012696,25.0,0.2882350087165832,-8878.39453125,130.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.771484375,18000.0,0.0,0.0,0.2029535174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099463880062103,0.3099510967731476,-4.706829713541083e-06,0.0,0.0002059720136458,0.0,0.0,20.86200523376465,0.0,0.0,0.0,0.3633155822753906,4.0,0.0,1.0
288780,293.088134765625,297.1499938964844,293.1499938964844,0.0881595388054847,-2068.876953125,304.14947509765625,0.8236130475997925,0.1454948484897613,0.1315008699893951,293.123046875,297.1499938964844,293.1499938964844,0.1679035127162933,-3651.09619140625,304.1519775390625,0.9826831817626952,0.2444088906049728,0.2320247143507003,293.0555419921875,297.1499938964844,293.1499938964844,0.124958649277687,-2129.80859375,304.1465148925781,0.903153657913208,0.1931190490722656,0.1354048550128936,293.0682983398437,297.1499938964844,293.1499938964844,0.1476459801197052,-3295.70703125,304.1473693847656,0.9500204920768738,0.2208041101694107,0.2095143347978592,293.1962890625,297.1499938964844,293.1499938964844,0.0061767795123159,-2211.23193359375,299.1744079589844,0.5752312541007996,0.050000000745058,0.2280523627996444,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204103469848632,0.9977890253067015,0.9977890253067015,1.0,1.0,-1.1239013671875,0.4872468411922455,0.6366545557975769,0.2130887508392334,0.0,0.0,0.3948807120323181,25.86566162109375,28.0,-0.2346258461475372,-8857.0703125,130.0120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.162109375,18000.0,0.0,0.0,0.2018077820539474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074510395526886,0.3074557483196258,-4.698233624367276e-06,0.0,0.0002048092428594,0.0,0.0,20.634016036987305,0.0,0.0,0.0,0.3625123202800751,4.0,0.0,1.0
288840,293.088134765625,297.1499938964844,293.1499938964844,0.0881595388054847,-2068.876953125,304.14947509765625,0.8236130475997925,0.1454948484897613,0.1315008699893951,293.123046875,297.1499938964844,293.1499938964844,0.1679035127162933,-3651.09619140625,304.1519775390625,0.9826831817626952,0.2444088906049728,0.2320247143507003,293.0555419921875,297.1499938964844,293.1499938964844,0.124958649277687,-2129.80859375,304.1465148925781,0.903153657913208,0.1931190490722656,0.1354048550128936,293.0682983398437,297.1499938964844,293.1499938964844,0.1476459801197052,-3295.70703125,304.1473693847656,0.9500204920768738,0.2208041101694107,0.2095143347978592,293.1962890625,297.1499938964844,293.1499938964844,0.0061767795123159,-2211.23193359375,299.1744079589844,0.5752312541007996,0.050000000745058,0.2280523627996444,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204103469848632,0.9977890253067015,0.9977890253067015,1.0,1.0,-1.1239013671875,0.4872468411922455,0.6366545557975769,0.2130887508392334,0.0,0.0,0.3948807120323181,25.86566162109375,28.0,-0.2346258461475372,-8857.0703125,130.0120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.162109375,18000.0,0.0,0.0,0.2018077820539474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074510395526886,0.3074557483196258,-4.698233624367276e-06,0.0,0.0002048092428594,0.0,0.0,20.634016036987305,0.0,0.0,0.0,0.3625123202800751,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880627781152725,-2067.05126953125,304.1497497558594,0.8220595121383667,0.1453378498554229,0.1313806772232055,293.1270751953125,297.1499938964844,293.1499938964844,0.1675457954406738,-3644.835205078125,304.1522827148437,0.9807040095329284,0.2439566105604171,0.2316191047430038,293.0609436035156,297.1499938964844,293.1499938964844,0.1250992715358734,-2131.689453125,304.1468811035156,0.9018194675445556,0.1932535767555236,0.1355189830064773,293.0733947753906,297.1499938964844,293.1499938964844,0.1477066129446029,-3296.724853515625,304.1477355957031,0.9483092427253724,0.2208361476659774,0.2095707803964615,293.20086669921875,297.1499938964844,293.1499938964844,0.0061579872854053,-2205.875732421875,299.1539611816406,0.5740706324577332,0.050000000745058,0.2280842065811157,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.36700439453125,293.2002868652344,291.16583251953125,1.0,0.2206939160823822,0.9976111054420472,0.9976111054420472,1.0,1.0,-1.1235132217407229,0.48706716299057,0.6364461183547974,0.2129921168088913,0.0,0.0,0.3938406407833099,26.03057098388672,28.0,-0.5252401232719421,-8845.0380859375,130.22677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7578125,18000.0,0.0,0.0,0.2011974602937698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062379360198974,0.3062426149845123,-4.694057679444086e-06,0.0,0.0002041898405877,0.0,0.0,20.523616790771484,0.0,0.0,0.0,0.3621228337287903,4.0,0.0,1.0
288960,293.0975646972656,297.1499938964844,293.1499938964844,0.0879493951797485,-2064.9208984375,304.1499938964844,0.8189771175384521,0.1451489329338073,0.131239429116249,293.1310119628906,297.1499938964844,293.1499938964844,0.1671718508005142,-3638.297607421875,304.15252685546875,0.9769452214241028,0.2434742599725723,0.2311930805444717,293.06622314453125,297.1499938964844,293.1499938964844,0.1252135038375854,-2133.2138671875,304.1472473144531,0.8986459374427795,0.1933449059724807,0.1356087327003479,293.078369140625,297.1499938964844,293.1499938964844,0.147742286324501,-3297.30419921875,304.1480712890625,0.9444850087165833,0.2208276391029358,0.2095967233180999,293.2054443359375,297.1499938964844,293.1499938964844,0.0061397803947329,-2200.7158203125,299.1327819824219,0.5716050267219543,0.050000000745058,0.2281529456377029,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212309092283249,0.9974420070648192,0.9974420070648192,1.0,1.0,-1.123053789138794,0.4868553578853607,0.6361984014511108,0.2128784954547882,0.0,0.0,0.3928439915180206,26.391366958618164,31.0,-0.9082821011543274,-8832.30859375,130.79713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.162109375,18000.0,0.0,0.0,0.2005706131458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050643801689148,0.3050690591335296,-4.689988600148354e-06,0.0,0.0002035536745097,0.0,0.0,20.41696548461914,0.0,0.0,0.0,0.3617463111877441,4.0,0.0,1.0
289020,293.1064147949219,297.1499938964844,293.1499938964844,0.0876678228378295,-2059.6484375,304.1504821777344,0.8095425963401794,0.1446809619665146,0.1308908760547638,293.1385498046875,297.1499938964844,293.1499938964844,0.1663675159215927,-3624.24462890625,304.1530456542969,0.96525377035141,0.2424233704805374,0.2302759140729904,293.0763854980469,297.1499938964844,293.1499938964844,0.125357985496521,-2135.12109375,304.1479187011719,0.8886285424232483,0.1934045553207397,0.1357138007879257,293.0879821777344,297.1499938964844,293.1499938964844,0.1477328985929489,-3297.033447265625,304.14874267578125,0.9323784112930298,0.2206946760416031,0.2095548957586288,293.21441650390625,297.1499938964844,293.1499938964844,0.0061041694134473,-2190.661865234375,299.0882873535156,0.5640621185302734,0.050000000745058,0.2283728718757629,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138366699219,291.1643981933594,1.0,0.2229351848363876,0.997103750705719,0.997103750705719,1.0,1.0,-1.1218745708465576,0.4863145649433136,0.6355600357055664,0.2125872820615768,0.0,0.0,0.3909775614738464,27.54974937438965,34.0,-1.3100889921188354,-8805.24609375,132.70236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1992922276258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028766214847564,0.3028813004493713,-4.682345206674654e-06,0.0,0.0002022562839556,0.0,0.0,20.218605041503903,0.0,0.0,0.0,0.3610441386699676,4.0,0.0,1.0
289080,293.1064147949219,297.1499938964844,293.1499938964844,0.0876678228378295,-2059.6484375,304.1504821777344,0.8095425963401794,0.1446809619665146,0.1308908760547638,293.1385498046875,297.1499938964844,293.1499938964844,0.1663675159215927,-3624.24462890625,304.1530456542969,0.96525377035141,0.2424233704805374,0.2302759140729904,293.0763854980469,297.1499938964844,293.1499938964844,0.125357985496521,-2135.12109375,304.1479187011719,0.8886285424232483,0.1934045553207397,0.1357138007879257,293.0879821777344,297.1499938964844,293.1499938964844,0.1477328985929489,-3297.033447265625,304.14874267578125,0.9323784112930298,0.2206946760416031,0.2095548957586288,293.21441650390625,297.1499938964844,293.1499938964844,0.0061041694134473,-2190.661865234375,299.0882873535156,0.5640621185302734,0.050000000745058,0.2283728718757629,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138366699219,291.1643981933594,1.0,0.2229351848363876,0.997103750705719,0.997103750705719,1.0,1.0,-1.1218745708465576,0.4863145649433136,0.6355600357055664,0.2125872820615768,0.0,0.0,0.3909775614738464,27.54974937438965,34.0,-1.3100889921188354,-8805.24609375,132.70236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1992922276258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028766214847564,0.3028813004493713,-4.682345206674654e-06,0.0,0.0002022562839556,0.0,0.0,20.218605041503903,0.0,0.0,0.0,0.3610441386699676,4.0,0.0,1.0
289140,293.1147155761719,297.1499938964844,293.1499938964844,0.0873130783438682,-2053.019287109375,304.1509094238281,0.7967175841331482,0.144100472331047,0.1304570585489273,293.1457214355469,297.1499938964844,293.1499938964844,0.1654841899871826,-3608.80859375,304.15350341796875,0.9489849805831908,0.2412629425525665,0.2292726188898086,293.0860595703125,297.1499938964844,293.1499938964844,0.125389814376831,-2135.49267578125,304.1485595703125,0.8755440711975098,0.1933082491159439,0.1357222348451614,293.0971069335937,297.1499938964844,293.1499938964844,0.1476139575242996,-3294.81298828125,304.1493530273437,0.9164636731147766,0.2204142957925796,0.209390640258789,293.22320556640625,297.1499938964844,293.1499938964844,0.0060688988305628,-2180.708984375,299.04119873046875,0.5542894601821899,0.050000000745058,0.2286826521158218,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.22265625,291.1634216308594,1.0,0.225302442908287,0.9967655539512634,0.9967655539512634,1.0,1.0,-1.1203346252441406,0.4856109321117401,0.6347236633300781,0.2122081965208053,0.0,0.0,0.3892379701137543,29.182939529418945,37.0,-1.3274956941604614,-8775.7001953125,135.4137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1980143934488296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008604943752289,0.3008651733398437,-4.675377113017021e-06,0.0,0.0002009594318224,0.0,0.0,20.03690528869629,0.0,0.0,0.0,0.3604000210762024,4.0,0.0,1.0
289200,293.1147155761719,297.1499938964844,293.1499938964844,0.0873130783438682,-2053.019287109375,304.1509094238281,0.7967175841331482,0.144100472331047,0.1304570585489273,293.1457214355469,297.1499938964844,293.1499938964844,0.1654841899871826,-3608.80859375,304.15350341796875,0.9489849805831908,0.2412629425525665,0.2292726188898086,293.0860595703125,297.1499938964844,293.1499938964844,0.125389814376831,-2135.49267578125,304.1485595703125,0.8755440711975098,0.1933082491159439,0.1357222348451614,293.0971069335937,297.1499938964844,293.1499938964844,0.1476139575242996,-3294.81298828125,304.1493530273437,0.9164636731147766,0.2204142957925796,0.209390640258789,293.22320556640625,297.1499938964844,293.1499938964844,0.0060688988305628,-2180.708984375,299.04119873046875,0.5542894601821899,0.050000000745058,0.2286826521158218,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.22265625,291.1634216308594,1.0,0.225302442908287,0.9967655539512634,0.9967655539512634,1.0,1.0,-1.1203346252441406,0.4856109321117401,0.6347236633300781,0.2122081965208053,0.0,0.0,0.3892379701137543,29.182939529418945,37.0,-1.3274956941604614,-8775.7001953125,135.4137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1980143934488296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008604943752289,0.3008651733398437,-4.675377113017021e-06,0.0,0.0002009594318224,0.0,0.0,20.03690528869629,0.0,0.0,0.0,0.3604000210762024,4.0,0.0,1.0
289260,293.1224975585937,297.1499938964844,293.1499938964844,0.0868884399533271,-2045.093505859375,304.1513061523437,0.7824746370315552,0.1434170752763748,0.1299426704645156,293.1524658203125,297.1499938964844,293.1499938964844,0.1645235121250152,-3592.010498046875,304.1539306640625,0.929814875125885,0.2400005012750625,0.2281859815120697,293.0952453613281,297.1499938964844,293.1499938964844,0.1253129839897155,-2134.381591796875,304.149169921875,0.8612226247787476,0.1930665373802185,0.1356382966041565,293.10577392578125,297.1499938964844,293.1499938964844,0.1473886966705322,-3290.697021484375,304.1499328613281,0.900006115436554,0.2199961394071579,0.2091087996959686,293.2318420410156,297.1499938964844,293.1499938964844,0.0060333488509058,-2170.65283203125,298.9915771484375,0.5435692667961121,0.050000000745058,0.2290620356798172,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312927246094,291.1626281738281,1.0,0.2281525880098343,0.996440589427948,0.996440589427948,1.0,1.0,-1.1184293031692505,0.4847424626350403,0.633686900138855,0.2117417007684707,0.0,0.0,0.3875987529754638,31.182790756225582,40.0,-1.139996886253357,-8743.65234375,138.71829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.1967682838439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989794611930847,0.2989841401576996,-4.66895926365396e-06,0.0,0.0001996947976294,0.0,0.0,19.868396759033203,0.0,0.0,0.0,0.3598022162914276,4.0,0.0,1.0
289320,293.1224975585937,297.1499938964844,293.1499938964844,0.0868884399533271,-2045.093505859375,304.1513061523437,0.7824746370315552,0.1434170752763748,0.1299426704645156,293.1524658203125,297.1499938964844,293.1499938964844,0.1645235121250152,-3592.010498046875,304.1539306640625,0.929814875125885,0.2400005012750625,0.2281859815120697,293.0952453613281,297.1499938964844,293.1499938964844,0.1253129839897155,-2134.381591796875,304.149169921875,0.8612226247787476,0.1930665373802185,0.1356382966041565,293.10577392578125,297.1499938964844,293.1499938964844,0.1473886966705322,-3290.697021484375,304.1499328613281,0.900006115436554,0.2199961394071579,0.2091087996959686,293.2318420410156,297.1499938964844,293.1499938964844,0.0060333488509058,-2170.65283203125,298.9915771484375,0.5435692667961121,0.050000000745058,0.2290620356798172,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312927246094,291.1626281738281,1.0,0.2281525880098343,0.996440589427948,0.996440589427948,1.0,1.0,-1.1184293031692505,0.4847424626350403,0.633686900138855,0.2117417007684707,0.0,0.0,0.3875987529754638,31.182790756225582,40.0,-1.139996886253357,-8743.65234375,138.71829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.1967682838439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989794611930847,0.2989841401576996,-4.66895926365396e-06,0.0,0.0001996947976294,0.0,0.0,19.868396759033203,0.0,0.0,0.0,0.3598022162914276,4.0,0.0,1.0
289380,293.1297607421875,297.1499938964844,293.1499938964844,0.086396999657154,-2035.9283447265625,304.1517028808594,0.7680471539497375,0.1426390707492828,0.1293523162603378,293.1588439941406,297.1499938964844,293.1499938964844,0.1634874790906906,-3573.87646484375,304.15435791015625,0.9101852178573608,0.2386429011821746,0.2270192950963974,293.1039428710937,297.1499938964844,293.1499938964844,0.1251311898231506,-2131.83642578125,304.1497497558594,0.8468773365020752,0.1926885247230529,0.135466068983078,293.1139831542969,297.1499938964844,293.1499938964844,0.1470603048801422,-3284.73828125,304.1505126953125,0.8840067386627197,0.2194486409425735,0.2087142318487167,293.24029541015625,297.1499938964844,293.1499938964844,0.0059970612637698,-2160.3369140625,298.9396057128906,0.5328176021575928,0.050000000745058,0.2294958531856537,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.23974609375,291.1620788574219,1.0,0.231349766254425,0.9961156845092772,0.9961156845092772,1.0,1.0,-1.1161609888076782,0.4837093949317932,0.632451593875885,0.2111895531415939,0.0,0.0,0.3860209286212921,33.4686393737793,43.0,-0.8122367858886719,-8709.1298828125,142.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,306.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1955742537975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971926927566528,0.2971973419189453,-4.662966603063978e-06,0.0,0.0001984830014407,0.0,0.0,19.70934295654297,0.0,0.0,0.0,0.3592377007007599,4.0,0.0,1.0
289440,293.1297607421875,297.1499938964844,293.1499938964844,0.086396999657154,-2035.9283447265625,304.1517028808594,0.7680471539497375,0.1426390707492828,0.1293523162603378,293.1588439941406,297.1499938964844,293.1499938964844,0.1634874790906906,-3573.87646484375,304.15435791015625,0.9101852178573608,0.2386429011821746,0.2270192950963974,293.1039428710937,297.1499938964844,293.1499938964844,0.1251311898231506,-2131.83642578125,304.1497497558594,0.8468773365020752,0.1926885247230529,0.135466068983078,293.1139831542969,297.1499938964844,293.1499938964844,0.1470603048801422,-3284.73828125,304.1505126953125,0.8840067386627197,0.2194486409425735,0.2087142318487167,293.24029541015625,297.1499938964844,293.1499938964844,0.0059970612637698,-2160.3369140625,298.9396057128906,0.5328176021575928,0.050000000745058,0.2294958531856537,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.23974609375,291.1620788574219,1.0,0.231349766254425,0.9961156845092772,0.9961156845092772,1.0,1.0,-1.1161609888076782,0.4837093949317932,0.632451593875885,0.2111895531415939,0.0,0.0,0.3860209286212921,33.4686393737793,43.0,-0.8122367858886719,-8709.1298828125,142.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,306.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1955742537975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971926927566528,0.2971973419189453,-4.662966603063978e-06,0.0,0.0001984830014407,0.0,0.0,19.70934295654297,0.0,0.0,0.0,0.3592377007007599,4.0,0.0,1.0
289500,293.1332092285156,297.1499938964844,293.1499938964844,0.0861272737383842,-2030.90087890625,304.1518859863281,0.7610194683074951,0.1422169804573059,0.1290300190448761,293.1618957519531,297.1499938964844,293.1499938964844,0.1629420965909958,-3564.322265625,304.154541015625,0.9012178778648376,0.2379304319620132,0.2264070212841034,293.10809326171875,297.1499938964844,293.1499938964844,0.1250022500753402,-2130.043212890625,304.1500244140625,0.8399108648300171,0.1924510300159454,0.1353480964899063,293.1179504394531,297.1499938964844,293.1499938964844,0.1468586176633834,-3281.088134765625,304.1507873535156,0.876130998134613,0.2191288471221923,0.2084762006998062,293.24444580078125,297.1499938964844,293.1499938964844,0.0059785307385027,-2155.0439453125,298.9127197265625,0.5276263356208801,0.050000000745058,0.2297293543815612,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330440431833267,0.9959532022476196,0.9959532022476196,1.0,1.0,-1.1148922443389893,0.4831317365169525,0.6317604780197144,0.2108822762966156,0.0,0.0,0.3852421939373016,34.69834518432617,43.0,-0.6219164729118347,-8690.9443359375,144.44837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.195000410079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963197529315948,0.2963244318962097,-4.660081231122604e-06,0.0,0.0001979006337933,0.0,0.0,19.63201904296875,0.0,0.0,0.0,0.3589632511138916,4.0,0.0,1.0
289560,293.13653564453125,297.1499938964844,293.1499938964844,0.0858424380421638,-2025.59375,304.15203857421875,0.7542056441307068,0.141774296760559,0.1286907345056533,293.16485595703125,297.1499938964844,293.1499938964844,0.1623793840408325,-3554.458251953125,304.1547546386719,0.8926921486854553,0.2371968477964401,0.2257764488458633,293.1121826171875,297.1499938964844,293.1499938964844,0.1248491182923317,-2127.9189453125,304.1502990722656,0.8331277966499329,0.1921829581260681,0.1352099031209945,293.12176513671875,297.1499938964844,293.1499938964844,0.1466330885887146,-3277.0107421875,304.15106201171875,0.8684492111206055,0.218779981136322,0.2082122713327407,293.24853515625,297.1499938964844,293.1499938964844,0.0059597007930278,-2149.64599609375,298.8852844238281,0.5226281881332397,0.050000000745058,0.2299720495939254,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2480163574219,291.1618347167969,1.0,0.2347860187292099,0.9958001375198364,0.9958001375198364,1.0,1.0,-1.1135368347167969,0.4825148582458496,0.6310219764709473,0.2105554342269897,0.0,0.0,0.384463369846344,35.9760627746582,46.0,-0.4232921898365021,-8672.162109375,146.5026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,306.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1944425106048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954526543617248,0.2954573035240173,-4.657243152905721e-06,0.0,0.0001973344333237,0.0,0.0,19.55545234680176,0.0,0.0,0.0,0.3586915135383606,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852290764451026,-2014.172119140625,304.1523742675781,0.7413230538368225,0.1408306211233139,0.1279632151126861,293.1705322265625,297.1499938964844,293.1499938964844,0.1612037420272827,-3533.82861328125,304.1551208496094,0.8762941360473633,0.2356693595647812,0.2244620621204376,293.1199645996094,297.1499938964844,293.1499938964844,0.1244725212454795,-2122.70654296875,304.1508178710937,0.8200228214263916,0.1915589570999145,0.1348747611045837,293.129150390625,297.1499938964844,293.1499938964844,0.1461125612258911,-3267.609375,304.15155029296875,0.8538509011268616,0.2179986834526062,0.2076090276241302,293.2566223144531,297.1499938964844,293.1499938964844,0.005921043921262,-2138.5009765625,298.82879638671875,0.5133125185966492,0.050000000745058,0.2304809093475341,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2560729980469,291.161865234375,1.0,0.2383766174316406,0.9954940676689148,0.9954940676689148,1.0,1.0,-1.1105705499649048,0.4811644852161407,0.6294060945510864,0.2098445147275924,0.0,0.0,0.3828857839107513,38.6535758972168,49.0,-0.0152209689840674,-8632.8408203125,150.75579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.033203125,18000.0,0.0,0.0,0.1933733820915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937138080596924,0.2937184572219848,-4.65163566332194e-06,0.0,0.0001962493988685,0.0,0.0,19.402650833129883,0.0,0.0,0.0,0.3581492006778717,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852290764451026,-2014.172119140625,304.1523742675781,0.7413230538368225,0.1408306211233139,0.1279632151126861,293.1705322265625,297.1499938964844,293.1499938964844,0.1612037420272827,-3533.82861328125,304.1551208496094,0.8762941360473633,0.2356693595647812,0.2244620621204376,293.1199645996094,297.1499938964844,293.1499938964844,0.1244725212454795,-2122.70654296875,304.1508178710937,0.8200228214263916,0.1915589570999145,0.1348747611045837,293.129150390625,297.1499938964844,293.1499938964844,0.1461125612258911,-3267.609375,304.15155029296875,0.8538509011268616,0.2179986834526062,0.2076090276241302,293.2566223144531,297.1499938964844,293.1499938964844,0.005921043921262,-2138.5009765625,298.82879638671875,0.5133125185966492,0.050000000745058,0.2304809093475341,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2560729980469,291.161865234375,1.0,0.2383766174316406,0.9954940676689148,0.9954940676689148,1.0,1.0,-1.1105705499649048,0.4811644852161407,0.6294060945510864,0.2098445147275924,0.0,0.0,0.3828857839107513,38.6535758972168,49.0,-0.0152209689840674,-8632.8408203125,150.75579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.033203125,18000.0,0.0,0.0,0.1933733820915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937138080596924,0.2937184572219848,-4.65163566332194e-06,0.0,0.0001962493988685,0.0,0.0,19.402650833129883,0.0,0.0,0.0,0.3581492006778717,4.0,0.0,1.0
289740,293.1487731933594,297.1499938964844,293.1499938964844,0.0845610499382019,-2001.7427978515625,304.1527099609375,0.72938072681427,0.1398150473833084,0.1271746456623077,293.1758728027344,297.1499938964844,293.1499938964844,0.1599651277065277,-3512.062255859375,304.1554870605469,0.8610463738441467,0.2340668141841888,0.2230806797742843,293.1273193359375,297.1499938964844,293.1499938964844,0.1240070238709449,-2116.2734375,304.1513366699219,0.8070746064186096,0.1908246874809265,0.1344652473926544,293.1361083984375,297.1499938964844,293.1499938964844,0.1455041468143463,-3256.6279296875,304.1520690917969,0.8403974771499634,0.2171124368906021,0.2069102823734283,293.2644958496094,297.1499938964844,293.1499938964844,0.0058809262700378,-2126.841552734375,298.7701416015625,0.5049518346786499,0.050000000745058,0.2310149818658828,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.16217041015625,1.0,0.2420576363801956,0.9951879382133484,0.9951879382133484,1.0,1.0,-1.1072770357131958,0.4796643257141113,0.6276126503944397,0.2090620845556259,0.0,0.0,0.3812502920627594,41.46163177490234,37.0,0.3833016753196716,-8591.24609375,155.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.192359521985054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.291938304901123,-4.6460031626338605e-06,0.0,0.0001952204620465,0.0,0.0,19.24719619750977,0.0,0.0,0.0,0.3575975298881531,4.0,0.0,1.0
289800,293.1487731933594,297.1499938964844,293.1499938964844,0.0845610499382019,-2001.7427978515625,304.1527099609375,0.72938072681427,0.1398150473833084,0.1271746456623077,293.1758728027344,297.1499938964844,293.1499938964844,0.1599651277065277,-3512.062255859375,304.1554870605469,0.8610463738441467,0.2340668141841888,0.2230806797742843,293.1273193359375,297.1499938964844,293.1499938964844,0.1240070238709449,-2116.2734375,304.1513366699219,0.8070746064186096,0.1908246874809265,0.1344652473926544,293.1361083984375,297.1499938964844,293.1499938964844,0.1455041468143463,-3256.6279296875,304.1520690917969,0.8403974771499634,0.2171124368906021,0.2069102823734283,293.2644958496094,297.1499938964844,293.1499938964844,0.0058809262700378,-2126.841552734375,298.7701416015625,0.5049518346786499,0.050000000745058,0.2310149818658828,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.16217041015625,1.0,0.2420576363801956,0.9951879382133484,0.9951879382133484,1.0,1.0,-1.1072770357131958,0.4796643257141113,0.6276126503944397,0.2090620845556259,0.0,0.0,0.3812502920627594,41.46163177490234,37.0,0.3833016753196716,-8591.24609375,155.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.192359521985054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.291938304901123,-4.6460031626338605e-06,0.0,0.0001952204620465,0.0,0.0,19.24719619750977,0.0,0.0,0.0,0.3575975298881531,4.0,0.0,1.0
289860,293.1540832519531,297.1499938964844,293.1499938964844,0.0837364047765731,-1986.382568359375,304.1531677246094,0.7298020124435425,0.1387653797864914,0.1262120902538299,293.1807556152344,297.1499938964844,293.1499938964844,0.1585422307252884,-3486.9541015625,304.1560363769531,0.8617284893989563,0.232417494058609,0.2215079963207245,293.1341552734375,297.1499938964844,293.1499938964844,0.1233417093753814,-2107.055908203125,304.1520080566406,0.808480978012085,0.1900126636028289,0.1338917165994644,293.1426086425781,297.1499938964844,293.1499938964844,0.1446903795003891,-3241.8935546875,304.1527404785156,0.8417322635650635,0.2161505222320556,0.2059927284717559,293.2721252441406,297.1499938964844,293.1499938964844,0.0058202678337693,-2108.45263671875,298.7100524902344,0.5066226720809937,0.050000000745058,0.2309017330408096,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.2716064453125,291.1640930175781,1.0,0.2400504946708679,0.9948976039886476,0.9948976039886476,1.0,1.0,-1.102309226989746,0.4774021506309509,0.6249070167541504,0.2078980207443237,0.0,0.0,0.3793505132198334,40.79320907592773,25.0,2.7612204551696777,-8542.08984375,152.50357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1913825124502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947762489319,0.2899994254112243,-4.640192400984233e-06,0.0,0.0001942289090948,0.0,0.0,19.079757690429688,0.0,0.0,0.0,0.3570024669170379,4.0,0.0,1.0
