time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540832519531,297.1499938964844,293.1499938964844,0.0837364047765731,-1986.382568359375,304.1531677246094,0.7298020124435425,0.1387653797864914,0.1262120902538299,293.1807556152344,297.1499938964844,293.1499938964844,0.1585422307252884,-3486.9541015625,304.1560363769531,0.8617284893989563,0.232417494058609,0.2215079963207245,293.1341552734375,297.1499938964844,293.1499938964844,0.1233417093753814,-2107.055908203125,304.1520080566406,0.808480978012085,0.1900126636028289,0.1338917165994644,293.1426086425781,297.1499938964844,293.1499938964844,0.1446903795003891,-3241.8935546875,304.1527404785156,0.8417322635650635,0.2161505222320556,0.2059927284717559,293.2721252441406,297.1499938964844,293.1499938964844,0.0058202678337693,-2108.45263671875,298.7100524902344,0.5066226720809937,0.050000000745058,0.2309017330408096,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.2716064453125,291.1640930175781,1.0,0.2400504946708679,0.9948976039886476,0.9948976039886476,1.0,1.0,-1.102309226989746,0.4774021506309509,0.6249070167541504,0.2078980207443237,0.0,0.0,0.3793505132198334,40.79320907592773,25.0,2.7612204551696777,-8542.08984375,152.50357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1913825124502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947762489319,0.2899994254112243,-4.640192400984233e-06,0.0,0.0001942289090948,0.0,0.0,19.079757690429688,0.0,0.0,0.0,0.3570024669170379,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828095972537994,-1969.1251220703125,304.1536560058594,0.7410204410552979,0.1377260535955429,0.1251471042633056,293.18511962890625,297.1499938964844,293.1499938964844,0.1569821387529373,-3459.345458984375,304.1566162109375,0.8762924671173096,0.2307577729225158,0.2198077142238617,293.14031982421875,297.1499938964844,293.1499938964844,0.122526615858078,-2095.74853515625,304.1526794433594,0.8222022652626038,0.1891628354787826,0.1332046240568161,293.1484375,297.1499938964844,293.1499938964844,0.1437187790870666,-3224.273193359375,304.1534423828125,0.8560561537742615,0.2151506543159485,0.2049212008714676,293.27935791015625,297.1499938964844,293.1499938964844,0.0057431440800428,-2084.51025390625,298.6492919921875,0.5172699093818665,0.050000000745058,0.2302552908658981,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.167724609375,1.0,0.2339783012866974,0.9946072697639464,0.9946072697639464,1.0,1.0,-1.0961037874221802,0.4745768010616302,0.6215269565582275,0.2064554393291473,0.0,0.0,0.3767995834350586,37.26337814331055,25.0,4.488918781280518,-8481.56640625,144.2139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,306.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.263671875,18000.0,0.0,0.0,0.1903909891843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28742116689682,0.2874258160591125,-4.633087883121334e-06,0.0,0.0001932226587086,0.0,0.0,18.860811233520508,0.0,0.0,0.0,0.356230229139328,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828095972537994,-1969.1251220703125,304.1536560058594,0.7410204410552979,0.1377260535955429,0.1251471042633056,293.18511962890625,297.1499938964844,293.1499938964844,0.1569821387529373,-3459.345458984375,304.1566162109375,0.8762924671173096,0.2307577729225158,0.2198077142238617,293.14031982421875,297.1499938964844,293.1499938964844,0.122526615858078,-2095.74853515625,304.1526794433594,0.8222022652626038,0.1891628354787826,0.1332046240568161,293.1484375,297.1499938964844,293.1499938964844,0.1437187790870666,-3224.273193359375,304.1534423828125,0.8560561537742615,0.2151506543159485,0.2049212008714676,293.27935791015625,297.1499938964844,293.1499938964844,0.0057431440800428,-2084.51025390625,298.6492919921875,0.5172699093818665,0.050000000745058,0.2302552908658981,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.167724609375,1.0,0.2339783012866974,0.9946072697639464,0.9946072697639464,1.0,1.0,-1.0961037874221802,0.4745768010616302,0.6215269565582275,0.2064554393291473,0.0,0.0,0.3767995834350586,37.26337814331055,25.0,4.488918781280518,-8481.56640625,144.2139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,306.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.263671875,18000.0,0.0,0.0,0.1903909891843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28742116689682,0.2874258160591125,-4.633087883121334e-06,0.0,0.0001932226587086,0.0,0.0,18.860811233520508,0.0,0.0,0.0,0.356230229139328,4.0,0.0,1.0
290100,293.1607971191406,297.1499938964844,293.1499938964844,0.0823548138141632,-1960.677734375,304.15380859375,0.746388852596283,0.1372044831514358,0.1246253252029419,293.1871032714844,297.1499938964844,293.1499938964844,0.1562082916498184,-3445.65234375,304.1568298339844,0.883251965045929,0.2299218475818634,0.2189633697271347,293.1432189941406,297.1499938964844,293.1499938964844,0.1221158877015113,-2090.0595703125,304.1529541015625,0.8284908533096313,0.1887211799621582,0.1328580975532531,293.15118408203125,297.1499938964844,293.1499938964844,0.1432300955057144,-3215.42431640625,304.1536865234375,0.8629775047302246,0.2146349251270294,0.2043818831443786,293.2828369140625,297.1499938964844,293.1499938964844,0.005705623421818,-2072.826171875,298.6183166503906,0.5225489735603333,0.050000000745058,0.229976624250412,291.1690368652344,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693420410156,1.0,0.2315586507320404,0.9944621324539183,0.9944621324539183,1.0,1.0,-1.0930659770965576,0.4731931388378143,0.6198728680610657,0.2057533711194992,0.0,0.0,0.3753593564033508,35.73738098144531,25.0,4.312877178192139,-8449.5283203125,140.56402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.1898714900016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859321236610412,0.2859367430210113,-4.628852821042528e-06,0.0,0.000192695428268,0.0,0.0,18.73415946960449,0.0,0.0,0.0,0.3557831346988678,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.0819068104028701,-1952.3743896484373,304.1539306640625,0.7508823275566101,0.1366709768772125,0.1241069138050079,293.18902587890625,297.1499938964844,293.1499938964844,0.1554456651210785,-3432.1640625,304.1569519042969,0.8890516757965088,0.2290747314691543,0.2181222289800644,293.14599609375,297.1499938964844,293.1499938964844,0.1217080205678939,-2084.419189453125,304.15313720703125,0.8337506055831909,0.1882606744766235,0.1325086802244186,293.15380859375,297.1499938964844,293.1499938964844,0.142746239900589,-3206.676025390625,304.1539001464844,0.8688433170318604,0.2141018658876419,0.2038398534059524,293.2862243652344,297.1499938964844,293.1499938964844,0.0056696226820349,-2061.639892578125,298.586669921875,0.5271593332290649,0.050000000745058,0.2297519445419311,291.1701354980469,291.1499938964844,270.708251953125,270.2244567871094,283.5246276855469,293.2857666015625,291.1702880859375,1.0,0.2293960005044937,0.9943414926528932,0.9943414926528932,1.0,1.0,-1.0900945663452148,0.4718380570411682,0.6182564496994019,0.2050741910934448,0.0,0.0,0.3739027976989746,34.50057601928711,25.0,3.3768832683563232,-8417.318359375,137.48687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.208984375,18000.0,0.0,0.0,0.1893308758735656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843793034553528,0.2843839228153229,-4.624273060471751e-06,0.0,0.0001921467628562,0.0,0.0,18.60186195373535,0.0,0.0,0.0,0.3553153872489929,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810029059648513,-1935.6590576171875,304.1541442871094,0.7583140134811401,0.1355655193328857,0.1230547204613685,293.19268798828125,297.1499938964844,293.1499938964844,0.1539208143949508,-3405.181396484375,304.1571960449219,0.8985863924026489,0.2273429483175277,0.2164251655340194,293.1513061523437,297.1499938964844,293.1499938964844,0.1208718717098236,-2072.86474609375,304.15350341796875,0.8425390124320984,0.187280997633934,0.1317837089300155,293.15887451171875,297.1499938964844,293.1499938964844,0.1417619884014129,-3188.892578125,304.1542358398437,0.878691554069519,0.2129807025194168,0.2027241885662078,293.2928466796875,297.1499938964844,293.1499938964844,0.005599801428616,-2039.932861328125,298.5216979980469,0.5352158546447754,0.050000000745058,0.2293945848941803,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2924194335937,291.17144775390625,1.0,0.22575044631958,0.9941001534461976,0.9941001534461976,1.0,1.0,-1.084156513214111,0.4691266119480133,0.6150298714637756,0.2037319242954254,0.0,0.0,0.3709733784198761,32.51876449584961,25.0,2.027538299560547,-8354.0361328125,132.28834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41943359375,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.630859375,18000.0,0.0,0.0,0.1881818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812700867652893,0.2812747061252594,-4.614789304469014e-06,0.0,0.0001909806160256,0.0,0.0,18.33701515197754,0.0,0.0,0.0,0.3543733656406402,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810029059648513,-1935.6590576171875,304.1541442871094,0.7583140134811401,0.1355655193328857,0.1230547204613685,293.19268798828125,297.1499938964844,293.1499938964844,0.1539208143949508,-3405.181396484375,304.1571960449219,0.8985863924026489,0.2273429483175277,0.2164251655340194,293.1513061523437,297.1499938964844,293.1499938964844,0.1208718717098236,-2072.86474609375,304.15350341796875,0.8425390124320984,0.187280997633934,0.1317837089300155,293.15887451171875,297.1499938964844,293.1499938964844,0.1417619884014129,-3188.892578125,304.1542358398437,0.878691554069519,0.2129807025194168,0.2027241885662078,293.2928466796875,297.1499938964844,293.1499938964844,0.005599801428616,-2039.932861328125,298.5216979980469,0.5352158546447754,0.050000000745058,0.2293945848941803,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2924194335937,291.17144775390625,1.0,0.22575044631958,0.9941001534461976,0.9941001534461976,1.0,1.0,-1.084156513214111,0.4691266119480133,0.6150298714637756,0.2037319242954254,0.0,0.0,0.3709733784198761,32.51876449584961,25.0,2.027538299560547,-8354.0361328125,132.28834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41943359375,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.630859375,18000.0,0.0,0.0,0.1881818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812700867652893,0.2812747061252594,-4.614789304469014e-06,0.0,0.0001909806160256,0.0,0.0,18.33701515197754,0.0,0.0,0.0,0.3543733656406402,4.0,0.0,1.0
290340,293.1702880859375,297.1499938964844,293.1499938964844,0.0800765678286552,-1918.5655517578125,304.154296875,0.7637814879417419,0.1344099938869476,0.1219761967658996,293.1961364746094,297.1499938964844,293.1499938964844,0.1523766666650772,-3377.810302734375,304.1573486328125,0.9056377410888672,0.2255595326423645,0.2146996706724167,293.1563720703125,297.1499938964844,293.1499938964844,0.1199940219521522,-2060.726318359375,304.1537780761719,0.8492247462272644,0.1862241774797439,0.1310194283723831,293.16363525390625,297.1499938964844,293.1499938964844,0.1407382637262344,-3170.383544921875,304.154541015625,0.8861624598503113,0.2117860317230224,0.2015590816736221,293.2992858886719,297.1499938964844,293.1499938964844,0.0055317585356533,-2018.6845703125,298.4548645019531,0.5417510867118835,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.2988586425781,291.1723327636719,1.0,0.2228167653083801,0.993858814239502,0.993858814239502,1.0,1.0,-1.0781604051589966,0.466384083032608,0.6117763519287109,0.2023959755897522,0.0,0.0,0.3679386675357818,31.044811248779297,25.0,1.3799078464508057,-8290.7568359375,128.05995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330139160156,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0078125,18000.0,0.0,0.0,0.1869418174028396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780976295471191,0.2781022489070892,-4.60521505374345e-06,0.0,0.0001897221809485,0.0,0.0,18.068851470947266,0.0,0.0,0.0,0.3534173667430877,4.0,0.0,1.0
290400,293.1702880859375,297.1499938964844,293.1499938964844,0.0800765678286552,-1918.5655517578125,304.154296875,0.7637814879417419,0.1344099938869476,0.1219761967658996,293.1961364746094,297.1499938964844,293.1499938964844,0.1523766666650772,-3377.810302734375,304.1573486328125,0.9056377410888672,0.2255595326423645,0.2146996706724167,293.1563720703125,297.1499938964844,293.1499938964844,0.1199940219521522,-2060.726318359375,304.1537780761719,0.8492247462272644,0.1862241774797439,0.1310194283723831,293.16363525390625,297.1499938964844,293.1499938964844,0.1407382637262344,-3170.383544921875,304.154541015625,0.8861624598503113,0.2117860317230224,0.2015590816736221,293.2992858886719,297.1499938964844,293.1499938964844,0.0055317585356533,-2018.6845703125,298.4548645019531,0.5417510867118835,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.2988586425781,291.1723327636719,1.0,0.2228167653083801,0.993858814239502,0.993858814239502,1.0,1.0,-1.0781604051589966,0.466384083032608,0.6117763519287109,0.2023959755897522,0.0,0.0,0.3679386675357818,31.044811248779297,25.0,1.3799078464508057,-8290.7568359375,128.05995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330139160156,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0078125,18000.0,0.0,0.0,0.1869418174028396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780976295471191,0.2781022489070892,-4.60521505374345e-06,0.0,0.0001897221809485,0.0,0.0,18.068851470947266,0.0,0.0,0.0,0.3534173667430877,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253298521041,-1901.0517578125,304.1544494628906,0.7674822211265564,0.1332071870565414,0.1208685934543609,293.1994323730469,297.1499938964844,293.1499938964844,0.1508094817399978,-3349.978271484375,304.15753173828125,0.9107310175895692,0.2237256169319152,0.2129408717155456,293.1611328125,297.1499938964844,293.1499938964844,0.1190727278590202,-2047.9752197265625,304.154052734375,0.8540328145027161,0.1850933879613876,0.1302138566970825,293.1681823730469,297.1499938964844,293.1499938964844,0.13967265188694,-3151.09814453125,304.15478515625,0.8915133476257324,0.2105203717947006,0.2003410011529922,293.3055725097656,297.1499938964844,293.1499938964844,0.0054646851494908,-1997.636962890625,298.3861389160156,0.546896755695343,0.050000000745058,0.2289405465126037,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204146534204483,0.9936398267745972,0.9936398267745972,1.0,1.0,-1.0720609426498413,0.4635903239250183,0.608470618724823,0.2010565251111984,0.0,0.0,0.3648297786712646,29.94620132446289,25.0,0.9952154159545898,-8226.98046875,124.53401184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1856114268302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274869441986084,0.2748740315437317,-4.595551672537113e-06,0.0,0.000188371996046,0.0,0.0,17.798004150390625,0.0,0.0,0.0,0.35245081782341,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253298521041,-1901.0517578125,304.1544494628906,0.7674822211265564,0.1332071870565414,0.1208685934543609,293.1994323730469,297.1499938964844,293.1499938964844,0.1508094817399978,-3349.978271484375,304.15753173828125,0.9107310175895692,0.2237256169319152,0.2129408717155456,293.1611328125,297.1499938964844,293.1499938964844,0.1190727278590202,-2047.9752197265625,304.154052734375,0.8540328145027161,0.1850933879613876,0.1302138566970825,293.1681823730469,297.1499938964844,293.1499938964844,0.13967265188694,-3151.09814453125,304.15478515625,0.8915133476257324,0.2105203717947006,0.2003410011529922,293.3055725097656,297.1499938964844,293.1499938964844,0.0054646851494908,-1997.636962890625,298.3861389160156,0.546896755695343,0.050000000745058,0.2289405465126037,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204146534204483,0.9936398267745972,0.9936398267745972,1.0,1.0,-1.0720609426498413,0.4635903239250183,0.608470618724823,0.2010565251111984,0.0,0.0,0.3648297786712646,29.94620132446289,25.0,0.9952154159545898,-8226.98046875,124.53401184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1856114268302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274869441986084,0.2748740315437317,-4.595551672537113e-06,0.0,0.000188371996046,0.0,0.0,17.798004150390625,0.0,0.0,0.0,0.35245081782341,4.0,0.0,1.0
290580,293.1768798828125,297.1499938964844,293.1499938964844,0.0781470090150833,-1883.080078125,304.15460205078125,0.769654393196106,0.1319600492715835,0.1197309494018554,293.2025146484375,297.1499938964844,293.1499938964844,0.1492159366607666,-3321.616455078125,304.1576538085937,0.9139582514762878,0.2218433618545532,0.2111468166112899,293.1656799316406,297.1499938964844,293.1499938964844,0.1181063652038574,-2034.5823974609373,304.1543273925781,0.8572048544883728,0.1838922202587127,0.1293666213750839,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630071163177,-3130.98876953125,304.1550598144531,0.8950470685958862,0.2091870903968811,0.1990692019462585,293.31170654296875,297.1499938964844,293.1499938964844,0.0053980192169547,-1976.5963134765625,298.3155517578125,0.5508389472961426,0.050000000745058,0.2288012951612472,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184101641178131,0.9934207797050476,0.9934207797050476,1.0,1.0,-1.0658316612243652,0.4607329368591308,0.6050987243652344,0.1997074484825134,0.0,0.0,0.3616495132446289,29.12726593017578,25.0,0.8249426484107971,-8162.466796875,121.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.337890625,18000.0,0.0,0.0,0.184194877743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716035544872284,0.2716081440448761,-4.585874648910249e-06,0.0,0.0001869343832368,0.0,0.0,17.526113510131836,0.0,0.0,0.0,0.3514791429042816,4.0,0.0,1.0
290640,293.1768798828125,297.1499938964844,293.1499938964844,0.0781470090150833,-1883.080078125,304.15460205078125,0.769654393196106,0.1319600492715835,0.1197309494018554,293.2025146484375,297.1499938964844,293.1499938964844,0.1492159366607666,-3321.616455078125,304.1576538085937,0.9139582514762878,0.2218433618545532,0.2111468166112899,293.1656799316406,297.1499938964844,293.1499938964844,0.1181063652038574,-2034.5823974609373,304.1543273925781,0.8572048544883728,0.1838922202587127,0.1293666213750839,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630071163177,-3130.98876953125,304.1550598144531,0.8950470685958862,0.2091870903968811,0.1990692019462585,293.31170654296875,297.1499938964844,293.1499938964844,0.0053980192169547,-1976.5963134765625,298.3155517578125,0.5508389472961426,0.050000000745058,0.2288012951612472,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184101641178131,0.9934207797050476,0.9934207797050476,1.0,1.0,-1.0658316612243652,0.4607329368591308,0.6050987243652344,0.1997074484825134,0.0,0.0,0.3616495132446289,29.12726593017578,25.0,0.8249426484107971,-8162.466796875,121.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.337890625,18000.0,0.0,0.0,0.184194877743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716035544872284,0.2716081440448761,-4.585874648910249e-06,0.0,0.0001869343832368,0.0,0.0,17.526113510131836,0.0,0.0,0.0,0.3514791429042816,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776475742459297,-1873.922119140625,304.1546630859375,0.7702437043190002,0.1313208490610122,0.1191508919000625,293.2040100097656,297.1499938964844,293.1499938964844,0.1484091728925705,-3307.23388671875,304.1577453613281,0.9149343371391296,0.2208849787712097,0.2102364748716354,293.1678466796875,297.1499938964844,293.1499938964844,0.1176065504550933,-2027.64794921875,304.1544494628906,0.85825514793396,0.1832665354013443,0.1289276033639907,293.174560546875,297.1499938964844,293.1499938964844,0.1379919052124023,-3120.62744140625,304.1551818847656,0.8962270021438599,0.2084963321685791,0.1984134167432785,293.3147277832031,297.1499938964844,293.1499938964844,0.0053647146560251,-1966.0372314453125,298.27960205078125,0.5524206161499023,0.050000000745058,0.2287471443414688,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175248563289642,0.9933112859725952,0.9933112859725952,1.0,1.0,-1.0626637935638428,0.4592783153057098,0.6033854484558105,0.1990283280611038,0.0,0.0,0.3600344061851501,28.800106048583984,25.0,0.7611441612243652,-8129.82861328125,120.16097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.37890625,18000.0,0.0,0.0,0.1834564954042434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699573636054992,0.2699619233608246,-4.58103795608622e-06,0.0,0.0001861850178102,0.0,0.0,17.389877319335938,0.0,0.0,0.0,0.3509919047355652,4.0,0.0,1.0
290760,293.17987060546875,297.1499938964844,293.1499938964844,0.0771413967013359,-1864.6524658203125,304.1547546386719,0.7705451250076294,0.130671739578247,0.1185634955763816,293.2054748535156,297.1499938964844,293.1499938964844,0.1475959569215774,-3292.719482421875,304.1578063964844,0.915535032749176,0.2199155539274215,0.2093173414468765,293.1699523925781,297.1499938964844,293.1499938964844,0.1170960366725921,-2020.559326171875,304.1545715332031,0.8589931130409241,0.18262480199337,0.1284785568714141,293.17657470703125,297.1499938964844,293.1499938964844,0.1374103426933288,-3110.068115234375,304.1552734375,0.8970679044723511,0.2077901810407638,0.1977446675300598,293.3177185058594,297.1499938964844,293.1499938964844,0.0053313821554183,-1955.436279296875,298.2431640625,0.5537779927253723,0.050000000745058,0.2287014275789261,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167028486728668,0.9932124018669128,0.9932124018669128,1.0,1.0,-1.0594590902328491,0.4578060507774353,0.6016530394554138,0.1983461230993271,0.0,0.0,0.3584053814411163,28.517698287963867,25.0,0.6983194351196289,-8096.92431640625,118.8808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48638916015625,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.390625,18000.0,0.0,0.0,0.1826995611190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683050334453583,0.268309623003006,-4.576207629725104e-06,0.0,0.0001854168222052,0.0,0.0,17.2536678314209,0.0,0.0,0.0,0.3505044877529144,4.0,0.0,1.0
290820,293.18267822265625,297.1499938964844,293.1499938964844,0.0761089995503425,-1845.7847900390625,304.1548767089844,0.770402193069458,0.1293455213308334,0.1173671334981918,293.208251953125,297.1499938964844,293.1499938964844,0.1459505707025528,-3263.30078125,304.157958984375,0.9157599210739136,0.2179452180862426,0.2074531316757202,293.17401123046875,297.1499938964844,293.1499938964844,0.1160438582301139,-2005.9315185546875,304.15478515625,0.8596561551094055,0.1812955439090728,0.1275511533021927,293.180419921875,297.1499938964844,293.1499938964844,0.1362167298793792,-3088.369384765625,304.155517578125,0.8978729844093323,0.2063339501619339,0.1963692903518676,293.3236083984375,297.1499938964844,293.1499938964844,0.0052645280957221,-1934.073486328125,298.1689758300781,0.555916428565979,0.050000000745058,0.228630781173706,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3232116699219,291.17449951171875,1.0,0.2152134478092193,0.993014633655548,0.993014633655548,1.0,1.0,-1.0529370307922363,0.4548068940639496,0.5981301069259644,0.1969714015722274,0.0,0.0,0.3551117181777954,28.063045501708984,25.0,0.5766987204551697,-8030.30615234375,116.51155090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1811354309320449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649902105331421,0.2649947702884674,-4.566590632748557e-06,0.0,0.0001838294410845,0.0,0.0,16.98200035095215,0.0,0.0,0.0,0.3495314717292785,4.0,0.0,1.0
290880,293.18267822265625,297.1499938964844,293.1499938964844,0.0761089995503425,-1845.7847900390625,304.1548767089844,0.770402193069458,0.1293455213308334,0.1173671334981918,293.208251953125,297.1499938964844,293.1499938964844,0.1459505707025528,-3263.30078125,304.157958984375,0.9157599210739136,0.2179452180862426,0.2074531316757202,293.17401123046875,297.1499938964844,293.1499938964844,0.1160438582301139,-2005.9315185546875,304.15478515625,0.8596561551094055,0.1812955439090728,0.1275511533021927,293.180419921875,297.1499938964844,293.1499938964844,0.1362167298793792,-3088.369384765625,304.155517578125,0.8978729844093323,0.2063339501619339,0.1963692903518676,293.3236083984375,297.1499938964844,293.1499938964844,0.0052645280957221,-1934.073486328125,298.1689758300781,0.555916428565979,0.050000000745058,0.228630781173706,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3232116699219,291.17449951171875,1.0,0.2152134478092193,0.993014633655548,0.993014633655548,1.0,1.0,-1.0529370307922363,0.4548068940639496,0.5981301069259644,0.1969714015722274,0.0,0.0,0.3551117181777954,28.063045501708984,25.0,0.5766987204551697,-8030.30615234375,116.51155090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1811354309320449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649902105331421,0.2649947702884674,-4.566590632748557e-06,0.0,0.0001838294410845,0.0,0.0,16.98200035095215,0.0,0.0,0.0,0.3495314717292785,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750502571463584,-1826.4920654296875,304.155029296875,0.7694215178489685,0.1279840469360351,0.1161428838968277,293.2109069824219,297.1499938964844,293.1499938964844,0.1442806422710418,-3233.371826171875,304.1580810546875,0.9148894548416138,0.2159347385168075,0.2055550068616867,293.1778564453125,297.1499938964844,293.1499938964844,0.1149516180157661,-1990.7203369140625,304.155029296875,0.8594009280204773,0.1799079775810241,0.1265858262777328,293.18408203125,297.1499938964844,293.1499938964844,0.1349838972091674,-3065.91943359375,304.1557312011719,0.8976923823356628,0.2048217803239822,0.1949448436498642,293.32940673828125,297.1499938964844,293.1499938964844,0.005197278689593,-1912.4453125,298.0930480957031,0.5574135184288025,0.050000000745058,0.2285823225975036,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3290100097656,291.1748352050781,1.0,0.213886946439743,0.9928168654441832,0.9928168654441832,1.0,1.0,-1.0462629795074463,0.4517343044281006,0.5945286154747009,0.1955825984477996,0.0,0.0,0.3517796993255615,27.72575187683105,25.0,0.4562794864177704,-7962.603515625,114.34107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.1795128881931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616719901561737,0.261676549911499,-4.5570650399895385e-06,0.0,0.0001821827609091,0.0,0.0,16.712177276611328,0.0,0.0,0.0,0.3485639989376068,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750502571463584,-1826.4920654296875,304.155029296875,0.7694215178489685,0.1279840469360351,0.1161428838968277,293.2109069824219,297.1499938964844,293.1499938964844,0.1442806422710418,-3233.371826171875,304.1580810546875,0.9148894548416138,0.2159347385168075,0.2055550068616867,293.1778564453125,297.1499938964844,293.1499938964844,0.1149516180157661,-1990.7203369140625,304.155029296875,0.8594009280204773,0.1799079775810241,0.1265858262777328,293.18408203125,297.1499938964844,293.1499938964844,0.1349838972091674,-3065.91943359375,304.1557312011719,0.8976923823356628,0.2048217803239822,0.1949448436498642,293.32940673828125,297.1499938964844,293.1499938964844,0.005197278689593,-1912.4453125,298.0930480957031,0.5574135184288025,0.050000000745058,0.2285823225975036,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3290100097656,291.1748352050781,1.0,0.213886946439743,0.9928168654441832,0.9928168654441832,1.0,1.0,-1.0462629795074463,0.4517343044281006,0.5945286154747009,0.1955825984477996,0.0,0.0,0.3517796993255615,27.72575187683105,25.0,0.4562794864177704,-7962.603515625,114.34107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.1795128881931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616719901561737,0.261676549911499,-4.5570650399895385e-06,0.0,0.0001821827609091,0.0,0.0,16.712177276611328,0.0,0.0,0.0,0.3485639989376068,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.0739660486578941,-1806.79736328125,304.1551513671875,0.7677737474441528,0.1265901327133178,0.1148922145366668,293.21337890625,297.1499938964844,293.1499938964844,0.1425875872373581,-3202.9541015625,304.158203125,0.9131571650505066,0.2138867825269699,0.2036243677139282,293.1814880371094,297.1499938964844,293.1499938964844,0.113821730017662,-1974.9554443359373,304.1552124023437,0.8584097027778625,0.1784660220146179,0.1255844831466674,293.1875305175781,297.1499938964844,293.1499938964844,0.1337141841650009,-3042.756103515625,304.15594482421875,0.8967230319976807,0.2032574415206909,0.1934738010168075,293.3350830078125,297.1499938964844,293.1499938964844,0.0051295110024511,-1890.507080078125,298.0153503417969,0.5584060549736023,0.050000000745058,0.2285506576299667,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.21268130838871,0.9926403164863586,0.9926403164863586,1.0,1.0,-1.0394392013549805,0.4485898613929748,0.5908492803573608,0.1941806077957153,0.0,0.0,0.3484206795692444,27.477195739746094,25.0,0.3315562605857849,-7893.8466796875,112.31654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.95703125,18000.0,0.0,0.0,0.1778430938720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583627104759216,0.2583672702312469,-4.547664957499364e-06,0.0,0.0001804881321731,0.0,0.0,16.445167541503906,0.0,0.0,0.0,0.3476056158542633,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.0739660486578941,-1806.79736328125,304.1551513671875,0.7677737474441528,0.1265901327133178,0.1148922145366668,293.21337890625,297.1499938964844,293.1499938964844,0.1425875872373581,-3202.9541015625,304.158203125,0.9131571650505066,0.2138867825269699,0.2036243677139282,293.1814880371094,297.1499938964844,293.1499938964844,0.113821730017662,-1974.9554443359373,304.1552124023437,0.8584097027778625,0.1784660220146179,0.1255844831466674,293.1875305175781,297.1499938964844,293.1499938964844,0.1337141841650009,-3042.756103515625,304.15594482421875,0.8967230319976807,0.2032574415206909,0.1934738010168075,293.3350830078125,297.1499938964844,293.1499938964844,0.0051295110024511,-1890.507080078125,298.0153503417969,0.5584060549736023,0.050000000745058,0.2285506576299667,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.21268130838871,0.9926403164863586,0.9926403164863586,1.0,1.0,-1.0394392013549805,0.4485898613929748,0.5908492803573608,0.1941806077957153,0.0,0.0,0.3484206795692444,27.477195739746094,25.0,0.3315562605857849,-7893.8466796875,112.31654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.95703125,18000.0,0.0,0.0,0.1778430938720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583627104759216,0.2583672702312469,-4.547664957499364e-06,0.0,0.0001804881321731,0.0,0.0,16.445167541503906,0.0,0.0,0.0,0.3476056158542633,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.072858065366745,-1786.7410888671875,304.1552734375,0.7656019926071167,0.1251660287380218,0.1136163994669914,293.2157287597656,297.1499938964844,293.1499938964844,0.1408744901418686,-3172.102294921875,304.1583251953125,0.9107678532600404,0.2118034362792968,0.2016623318195343,293.1849060058594,297.1499938964844,293.1499938964844,0.1126577034592628,-1958.6845703125,304.1554260253906,0.8568361401557922,0.1769727766513824,0.1245486736297607,293.1907958984375,297.1499938964844,293.1499938964844,0.1324113458395004,-3018.9462890625,304.1561279296875,0.8951282501220703,0.2016438990831375,0.1919581294059753,293.3406677246094,297.1499938964844,293.1499938964844,0.0050611924380064,-1868.254150390625,297.9358825683594,0.5590079426765442,0.050000000745058,0.2285316884517669,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115640044212341,0.9924638271331788,0.9924638271331788,1.0,1.0,-1.0324678421020508,0.4453743994235992,0.5870934724807739,0.1927653402090072,0.0,0.0,0.345072329044342,27.29542350769043,25.0,-0.0075360583141446,-7823.6279296875,110.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.51953125,18000.0,0.0,0.0,0.1761359870433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550878226757049,0.2550923526287079,-4.538432676781667e-06,0.0,0.0001787556248018,0.0,0.0,16.182863235473633,0.0,0.0,0.0,0.3466631472110748,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.072858065366745,-1786.7410888671875,304.1552734375,0.7656019926071167,0.1251660287380218,0.1136163994669914,293.2157287597656,297.1499938964844,293.1499938964844,0.1408744901418686,-3172.102294921875,304.1583251953125,0.9107678532600404,0.2118034362792968,0.2016623318195343,293.1849060058594,297.1499938964844,293.1499938964844,0.1126577034592628,-1958.6845703125,304.1554260253906,0.8568361401557922,0.1769727766513824,0.1245486736297607,293.1907958984375,297.1499938964844,293.1499938964844,0.1324113458395004,-3018.9462890625,304.1561279296875,0.8951282501220703,0.2016438990831375,0.1919581294059753,293.3406677246094,297.1499938964844,293.1499938964844,0.0050611924380064,-1868.254150390625,297.9358825683594,0.5590079426765442,0.050000000745058,0.2285316884517669,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115640044212341,0.9924638271331788,0.9924638271331788,1.0,1.0,-1.0324678421020508,0.4453743994235992,0.5870934724807739,0.1927653402090072,0.0,0.0,0.345072329044342,27.29542350769043,25.0,-0.0075360583141446,-7823.6279296875,110.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.51953125,18000.0,0.0,0.0,0.1761359870433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550878226757049,0.2550923526287079,-4.538432676781667e-06,0.0,0.0001787556248018,0.0,0.0,16.182863235473633,0.0,0.0,0.0,0.3466631472110748,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722945928573608,-1776.5677490234375,304.15533447265625,0.7643563151359558,0.1244433894753456,0.1129694953560829,293.21685791015625,297.1499938964844,293.1499938964844,0.1400094032287597,-3156.490966796875,304.15838623046875,0.9093822836875916,0.2107491642236709,0.2006699591875076,293.1865539550781,297.1499938964844,293.1499938964844,0.1120624020695686,-1950.3494873046875,304.155517578125,0.8558703064918518,0.1762079000473022,0.124018371105194,293.1923522949219,297.1499938964844,293.1499938964844,0.131746768951416,-3006.78173828125,304.1562194824219,0.8941376805305481,0.2008196264505386,0.1911842226982116,293.3434143066406,297.1499938964844,293.1499938964844,0.0050268089398741,-1856.9942626953125,297.8955078125,0.5591911673545837,0.050000000745058,0.2285259664058685,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.343017578125,291.1750793457031,1.0,0.2110307365655899,0.9923755526542664,0.9923755526542664,1.0,1.0,-1.0289281606674194,0.4437406659126282,0.5851874351501465,0.1920529156923294,0.0,0.0,0.3434008061885834,27.224336624145508,25.0,0.200899600982666,-7789.41845703125,109.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.244140625,18000.0,0.0,0.0,0.1752722263336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534753978252411,0.2534799575805664,-4.533916126092663e-06,0.0,0.0001778790174284,0.0,0.0,16.054426193237305,0.0,0.0,0.0,0.3462010025978088,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717226937413215,-1766.2559814453125,304.1554260253906,0.7630220055580139,0.1237140372395515,0.1123169064521789,293.21795654296875,297.1499938964844,293.1499938964844,0.139134794473648,-3140.678955078125,304.158447265625,0.9078978300094604,0.2096868157386779,0.1996703147888183,293.1881408691406,297.1499938964844,293.1499938964844,0.1114554032683372,-1941.83642578125,304.1556091308594,0.8548044562339783,0.1754313707351684,0.1234801709651947,293.1938781738281,297.1499938964844,293.1499938964844,0.1310699880123138,-2994.373291015625,304.15631103515625,0.8930383920669556,0.1999841630458831,0.1904000788927078,293.3461303710937,297.1499938964844,293.1499938964844,0.004992174450308,-1845.5877685546875,297.8549194335937,0.5593096017837524,0.050000000745058,0.228522315621376,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105108499526977,0.9923056364059448,0.9923056364059448,1.0,1.0,-1.0253535509109497,0.4420905709266662,0.5832629799842834,0.191337838768959,0.0,0.0,0.3416723906993866,27.16402244567871,25.0,0.8489458560943604,-7755.7783203125,108.55645751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.302734375,18000.0,0.0,0.0,0.1744060665369033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518463432788849,0.2518508732318878,-4.529457328317221e-06,0.0,0.0001769999798852,0.0,0.0,15.925421714782717,0.0,0.0,0.0,0.3457368016242981,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548673868179,-1745.2471923828125,304.1555480957031,0.760132372379303,0.1222365051507949,0.1109954267740249,293.2200622558594,297.1499938964844,293.1499938964844,0.1373593062162399,-3108.495361328125,304.1585998535156,0.9047098755836488,0.2075391858816146,0.1976500004529953,293.1911926269531,297.1499938964844,293.1499938964844,0.1102087870240211,-1924.3104248046875,304.15582275390625,0.8524208664894104,0.1738453060388565,0.1223810762166976,293.1968078613281,297.1499938964844,293.1499938964844,0.1296824514865875,-2968.87353515625,304.1565246582031,0.8905646800994873,0.1982815712690353,0.1888023465871811,293.3515014648437,297.1499938964844,293.1499938964844,0.0049221655353903,-1822.345703125,297.77301025390625,0.5593870878219604,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095025926828384,0.992165744304657,0.992165744304657,1.0,1.0,-1.0181031227111816,0.4387418925762176,0.5793612003326416,0.189899206161499,0.0,0.0,0.337949275970459,27.06978416442871,25.0,2.255441188812256,-7687.98779296875,106.76988983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.560546875,18000.0,0.0,0.0,0.1726766526699066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484021186828613,0.2484066486358642,-4.520379206951475e-06,0.0,0.0001752448442857,0.0,0.0,15.655146598815918,0.0,0.0,0.0,0.3447666466236114,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548673868179,-1745.2471923828125,304.1555480957031,0.760132372379303,0.1222365051507949,0.1109954267740249,293.2200622558594,297.1499938964844,293.1499938964844,0.1373593062162399,-3108.495361328125,304.1585998535156,0.9047098755836488,0.2075391858816146,0.1976500004529953,293.1911926269531,297.1499938964844,293.1499938964844,0.1102087870240211,-1924.3104248046875,304.15582275390625,0.8524208664894104,0.1738453060388565,0.1223810762166976,293.1968078613281,297.1499938964844,293.1499938964844,0.1296824514865875,-2968.87353515625,304.1565246582031,0.8905646800994873,0.1982815712690353,0.1888023465871811,293.3515014648437,297.1499938964844,293.1499938964844,0.0049221655353903,-1822.345703125,297.77301025390625,0.5593870878219604,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095025926828384,0.992165744304657,0.992165744304657,1.0,1.0,-1.0181031227111816,0.4387418925762176,0.5793612003326416,0.189899206161499,0.0,0.0,0.337949275970459,27.06978416442871,25.0,2.255441188812256,-7687.98779296875,106.76988983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.560546875,18000.0,0.0,0.0,0.1726766526699066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484021186828613,0.2484066486358642,-4.520379206951475e-06,0.0,0.0001752448442857,0.0,0.0,15.655146598815918,0.0,0.0,0.0,0.3447666466236114,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693659856915474,-1723.9515380859375,304.1556701660156,0.7570052146911621,0.1207370534539222,0.1096536368131637,293.2220458984375,297.1499938964844,293.1499938964844,0.1355682909488678,-3075.947265625,304.1587219238281,0.90132737159729,0.2053641527891159,0.19560307264328,293.194091796875,297.1499938964844,293.1499938964844,0.1089349389076232,-1906.3643798828125,304.156005859375,0.8497621417045593,0.1722189038991928,0.1212531998753547,293.19952392578125,297.1499938964844,293.1499938964844,0.1282684504985809,-2942.8369140625,304.1567077636719,0.8877872824668884,0.1965404003858566,0.1871673315763473,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514800146222,-1798.734619140625,297.68951416015625,0.5592941641807556,0.050000000745058,0.2285231649875641,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788330078125,1.0,0.2085262387990951,0.9920258522033693,0.9920258522033693,1.0,1.0,-1.01072359085083,0.4353315830230713,0.5753920078277588,0.1884499490261078,0.0,0.0,0.3339941799640655,27.00360870361328,25.0,1.8125733137130733,-7615.72021484375,105.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,306.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.1709523350000381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447299808263778,0.2447344958782196,-4.510786766331876e-06,0.0,0.000173494889168,0.0,0.0,15.369207382202148,0.0,0.0,0.0,0.3437412083148956,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693659856915474,-1723.9515380859375,304.1556701660156,0.7570052146911621,0.1207370534539222,0.1096536368131637,293.2220458984375,297.1499938964844,293.1499938964844,0.1355682909488678,-3075.947265625,304.1587219238281,0.90132737159729,0.2053641527891159,0.19560307264328,293.194091796875,297.1499938964844,293.1499938964844,0.1089349389076232,-1906.3643798828125,304.156005859375,0.8497621417045593,0.1722189038991928,0.1212531998753547,293.19952392578125,297.1499938964844,293.1499938964844,0.1282684504985809,-2942.8369140625,304.1567077636719,0.8877872824668884,0.1965404003858566,0.1871673315763473,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514800146222,-1798.734619140625,297.68951416015625,0.5592941641807556,0.050000000745058,0.2285231649875641,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788330078125,1.0,0.2085262387990951,0.9920258522033693,0.9920258522033693,1.0,1.0,-1.01072359085083,0.4353315830230713,0.5753920078277588,0.1884499490261078,0.0,0.0,0.3339941799640655,27.00360870361328,25.0,1.8125733137130733,-7615.72021484375,105.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,306.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.1709523350000381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447299808263778,0.2447344958782196,-4.510786766331876e-06,0.0,0.000173494889168,0.0,0.0,15.369207382202148,0.0,0.0,0.0,0.3437412083148956,4.0,0.0,1.0
