time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682460591197013,-1704.017333984375,304.1556396484375,0.754088282585144,0.119376927614212,0.1083826124668121,293.2230529785156,297.1499938964844,293.1499938964844,0.1338637769222259,-3044.954833984375,304.1586303710937,0.898122251033783,0.2033270597457885,0.1936271339654922,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287122607231,-1889.3740234375,304.156005859375,0.8472572565078735,0.1707170009613037,0.1201687157154083,293.2012939453125,297.1499938964844,293.1499938964844,0.1269288808107376,-2918.181396484375,304.1566772460937,0.8851611614227295,0.1949271261692047,0.1855934709310531,293.36102294921875,297.1499938964844,293.1499938964844,0.0047827595844864,-1775.75830078125,297.6060485839844,0.5592465996742249,0.050000000745058,0.228524848818779,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075815945863723,0.9919052720069884,0.9919052720069884,1.0,1.0,-1.0036375522613523,0.4320466518402099,0.5715909004211426,0.1870950162410736,0.0,0.0,0.3301753997802734,26.934215545654297,25.0,-1.805656671524048,-7536.7919921875,103.3563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.908203125,18000.0,0.0,0.0,0.1692227572202682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411126494407653,0.2411171495914459,-4.501052899286151e-06,0.0,0.0001717395789455,0.0,0.0,15.088565826416016,0.0,0.0,0.0,0.3427313566207886,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682460591197013,-1704.017333984375,304.1556396484375,0.754088282585144,0.119376927614212,0.1083826124668121,293.2230529785156,297.1499938964844,293.1499938964844,0.1338637769222259,-3044.954833984375,304.1586303710937,0.898122251033783,0.2033270597457885,0.1936271339654922,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287122607231,-1889.3740234375,304.156005859375,0.8472572565078735,0.1707170009613037,0.1201687157154083,293.2012939453125,297.1499938964844,293.1499938964844,0.1269288808107376,-2918.181396484375,304.1566772460937,0.8851611614227295,0.1949271261692047,0.1855934709310531,293.36102294921875,297.1499938964844,293.1499938964844,0.0047827595844864,-1775.75830078125,297.6060485839844,0.5592465996742249,0.050000000745058,0.228524848818779,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075815945863723,0.9919052720069884,0.9919052720069884,1.0,1.0,-1.0036375522613523,0.4320466518402099,0.5715909004211426,0.1870950162410736,0.0,0.0,0.3301753997802734,26.934215545654297,25.0,-1.805656671524048,-7536.7919921875,103.3563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.908203125,18000.0,0.0,0.0,0.1692227572202682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411126494407653,0.2411171495914459,-4.501052899286151e-06,0.0,0.0001717395789455,0.0,0.0,15.088565826416016,0.0,0.0,0.0,0.3427313566207886,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088058829307,-1687.49169921875,304.15533447265625,0.7518313527107239,0.1181970387697219,0.1072889491915702,293.2230224609375,297.1499938964844,293.1499938964844,0.1323851346969604,-3018.147705078125,304.1582336425781,0.8955422639846802,0.2014845162630081,0.1918477714061737,293.1967163085937,297.1499938964844,293.1499938964844,0.1067172735929489,-1875.1904296875,304.1556701660156,0.8453457951545715,0.1693949997425079,0.1192192584276199,293.201904296875,297.1499938964844,293.1499938964844,0.1258023977279663,-2897.5478515625,304.1563415527344,0.883158802986145,0.1935008764266967,0.1842085868120193,293.3636779785156,297.1499938964844,293.1499938964844,0.0047182282432913,-1754.3720703125,297.5228271484375,0.5594397783279419,0.050000000745058,0.2285189032554626,291.17303466796875,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.17242431640625,1.0,0.2066862136125564,0.9917847514152528,0.9917847514152528,1.0,1.0,-0.9973801970481871,0.4291226267814636,0.5682575702667236,0.1859652400016784,0.0,0.0,0.3274569809436798,26.834980010986328,25.0,-5.856804847717285,-7468.5146484375,101.83509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.167474552989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383157461881637,0.2383202314376831,-4.492418156587519e-06,0.0,0.000169965380337,0.0,0.0,14.869409561157228,0.0,0.0,0.0,0.3419318199157715,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088058829307,-1687.49169921875,304.15533447265625,0.7518313527107239,0.1181970387697219,0.1072889491915702,293.2230224609375,297.1499938964844,293.1499938964844,0.1323851346969604,-3018.147705078125,304.1582336425781,0.8955422639846802,0.2014845162630081,0.1918477714061737,293.1967163085937,297.1499938964844,293.1499938964844,0.1067172735929489,-1875.1904296875,304.1556701660156,0.8453457951545715,0.1693949997425079,0.1192192584276199,293.201904296875,297.1499938964844,293.1499938964844,0.1258023977279663,-2897.5478515625,304.1563415527344,0.883158802986145,0.1935008764266967,0.1842085868120193,293.3636779785156,297.1499938964844,293.1499938964844,0.0047182282432913,-1754.3720703125,297.5228271484375,0.5594397783279419,0.050000000745058,0.2285189032554626,291.17303466796875,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.17242431640625,1.0,0.2066862136125564,0.9917847514152528,0.9917847514152528,1.0,1.0,-0.9973801970481871,0.4291226267814636,0.5682575702667236,0.1859652400016784,0.0,0.0,0.3274569809436798,26.834980010986328,25.0,-5.856804847717285,-7468.5146484375,101.83509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.167474552989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383157461881637,0.2383202314376831,-4.492418156587519e-06,0.0,0.000169965380337,0.0,0.0,14.869409561157228,0.0,0.0,0.0,0.3419318199157715,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681934475898,-1679.7327880859375,304.1551513671875,0.7508249878883362,0.1176454648375511,0.1067826300859451,293.2227783203125,297.1499938964844,293.1499938964844,0.1316765695810318,-3005.26318359375,304.15802001953125,0.8943637609481812,0.2006065994501114,0.191006064414978,293.1968688964844,297.1499938964844,293.1499938964844,0.1062387749552726,-1868.4608154296875,304.155517578125,0.8444975018501282,0.1687736809253692,0.1187769025564193,293.20196533203125,297.1499938964844,293.1499938964844,0.1252675354480743,-2887.722900390625,304.1561584472656,0.8822692036628723,0.1928287595510482,0.1835617870092392,293.3645935058594,297.1499938964844,293.1499938964844,0.0046863313764333,-1743.6868896484375,297.4824523925781,0.5595663189888,0.050000000745058,0.2285149693489074,291.171142578125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1707763671875,1.0,0.2062581330537796,0.9917244911193848,0.9917244911193848,1.0,1.0,-0.9944502711296082,0.4277445375919342,0.5667057037353516,0.1854614317417144,0.0,0.0,0.3262451291084289,26.783077239990234,25.0,-5.094681739807129,-7439.43212890625,101.11890411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1666158139705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371945679187774,0.237199068069458,-4.4890507524542045e-06,0.0,0.0001690938806859,0.0,0.0,14.782198905944824,0.0,0.0,0.0,0.3416104614734649,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664400085806846,-1672.19921875,304.1549987792969,0.7498602271080017,0.1171122193336486,0.106294646859169,293.2224426269531,297.1499938964844,293.1499938964844,0.1309816837310791,-2992.603515625,304.1578369140625,0.8932175636291504,0.1997487097978592,0.1901857405900955,293.1969299316406,297.1499938964844,293.1499938964844,0.1057724952697753,-1861.891357421875,304.1553649902344,0.8436827659606934,0.1681709736585617,0.1183491647243499,293.20196533203125,297.1499938964844,293.1499938964844,0.1247449219226837,-2878.10595703125,304.1559753417969,0.8814123272895813,0.1921752244234085,0.1829349994659423,293.3652648925781,297.1499938964844,293.1499938964844,0.0046548512764275,-1733.079345703125,297.4428100585937,0.5596942901611328,0.050000000745058,0.2285110056400299,291.1698303222656,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.16949462890625,1.0,0.2058423906564712,0.991673231124878,0.991673231124878,1.0,1.0,-0.991609513759613,0.4264027774333954,0.56520676612854,0.1849893927574157,0.0,0.0,0.3250595927238464,26.7322940826416,25.0,-4.445641994476318,-7410.45068359375,100.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,306.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.165776640176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361020743846893,0.2361065596342086,-4.486005309445318e-06,0.0,0.0001682422152953,0.0,0.0,14.69814109802246,0.0,0.0,0.0,0.341304212808609,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181499361991,-1657.7713623046875,304.1546936035156,0.7480065226554871,0.1160895675420761,0.1053613200783729,293.2216186523437,297.1499938964844,293.1499938964844,0.1296329796314239,-2967.984130859375,304.157470703125,0.8909696340560913,0.1980791985988617,0.1885930448770523,293.19677734375,297.1499938964844,293.1499938964844,0.1048759222030639,-1849.239013671875,304.1550598144531,0.842105507850647,0.1670089662075042,0.117526851594448,293.2016906738281,297.1499938964844,293.1499938964844,0.123736135661602,-2859.512451171875,304.1556701660156,0.879743754863739,0.1909103095531463,0.1817254871129989,293.3661193847656,297.1499938964844,293.1499938964844,0.0045929704792797,-1712.1236572265625,297.3646545410156,0.5599341988563538,0.050000000745058,0.2285035848617553,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.1672058105469,1.0,0.2050446718931198,0.9915708303451538,0.9915708303451538,1.0,1.0,-0.9861301183700562,0.4237977266311645,0.5623323917388916,0.1841260492801666,0.0,0.0,0.3228988647460937,26.63671112060547,25.0,-3.3806817531585693,-7355.263671875,99.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15625,18000.0,0.0,0.0,0.1641651690006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340905964374542,0.2340950667858123,-4.480445113586029e-06,0.0,0.0001666067691985,0.0,0.0,14.543986320495604,0.0,0.0,0.0,0.3407442569732666,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181499361991,-1657.7713623046875,304.1546936035156,0.7480065226554871,0.1160895675420761,0.1053613200783729,293.2216186523437,297.1499938964844,293.1499938964844,0.1296329796314239,-2967.984130859375,304.157470703125,0.8909696340560913,0.1980791985988617,0.1885930448770523,293.19677734375,297.1499938964844,293.1499938964844,0.1048759222030639,-1849.239013671875,304.1550598144531,0.842105507850647,0.1670089662075042,0.117526851594448,293.2016906738281,297.1499938964844,293.1499938964844,0.123736135661602,-2859.512451171875,304.1556701660156,0.879743754863739,0.1909103095531463,0.1817254871129989,293.3661193847656,297.1499938964844,293.1499938964844,0.0045929704792797,-1712.1236572265625,297.3646545410156,0.5599341988563538,0.050000000745058,0.2285035848617553,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.1672058105469,1.0,0.2050446718931198,0.9915708303451538,0.9915708303451538,1.0,1.0,-0.9861301183700562,0.4237977266311645,0.5623323917388916,0.1841260492801666,0.0,0.0,0.3228988647460937,26.63671112060547,25.0,-3.3806817531585693,-7355.263671875,99.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15625,18000.0,0.0,0.0,0.1641651690006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340905964374542,0.2340950667858123,-4.480445113586029e-06,0.0,0.0001666067691985,0.0,0.0,14.543986320495604,0.0,0.0,0.0,0.3407442569732666,4.0,0.0,1.0
292140,293.1947937011719,297.1499938964844,293.1499938964844,0.0648295730352401,-1643.9556884765625,304.1544494628906,0.7462173104286194,0.115116037428379,0.104475162923336,293.2206726074219,297.1499938964844,293.1499938964844,0.1283205896615982,-2943.94677734375,304.1571655273437,0.8887431621551514,0.1964604556560516,0.187051847577095,293.1964416503906,297.1499938964844,293.1499938964844,0.1040114760398864,-1837.002685546875,304.1548156738281,0.8405620455741882,0.1658941954374313,0.1167401075363159,293.2012634277344,297.1499938964844,293.1499938964844,0.1227578744292259,-2841.42529296875,304.1554260253906,0.878096878528595,0.1896904855966568,0.1805621534585952,293.3664855957031,297.1499938964844,293.1499938964844,0.004531908314675,-1691.2645263671875,297.2880859375,0.5601384043693542,0.050000000745058,0.2284972816705703,291.16607666015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.3664855957031,291.1659545898437,1.0,0.2042889446020126,0.9914683699607848,0.9914683699607848,1.0,1.0,-0.9808686971664428,0.4212739467620849,0.5595947504043579,0.1833585947751999,0.0,0.0,0.3208584785461426,26.55087280273437,25.0,-1.9653573036193848,-7302.970703125,97.85757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,306.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.083984375,18000.0,0.0,0.0,0.1626636832952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322538048028946,0.2322582900524139,-4.475530658964999e-06,0.0,0.0001650829653954,0.0,0.0,14.404240608215332,0.0,0.0,0.0,0.3402369022369385,4.0,0.0,1.0
292200,293.1947937011719,297.1499938964844,293.1499938964844,0.0648295730352401,-1643.9556884765625,304.1544494628906,0.7462173104286194,0.115116037428379,0.104475162923336,293.2206726074219,297.1499938964844,293.1499938964844,0.1283205896615982,-2943.94677734375,304.1571655273437,0.8887431621551514,0.1964604556560516,0.187051847577095,293.1964416503906,297.1499938964844,293.1499938964844,0.1040114760398864,-1837.002685546875,304.1548156738281,0.8405620455741882,0.1658941954374313,0.1167401075363159,293.2012634277344,297.1499938964844,293.1499938964844,0.1227578744292259,-2841.42529296875,304.1554260253906,0.878096878528595,0.1896904855966568,0.1805621534585952,293.3664855957031,297.1499938964844,293.1499938964844,0.004531908314675,-1691.2645263671875,297.2880859375,0.5601384043693542,0.050000000745058,0.2284972816705703,291.16607666015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.3664855957031,291.1659545898437,1.0,0.2042889446020126,0.9914683699607848,0.9914683699607848,1.0,1.0,-0.9808686971664428,0.4212739467620849,0.5595947504043579,0.1833585947751999,0.0,0.0,0.3208584785461426,26.55087280273437,25.0,-1.9653573036193848,-7302.970703125,97.85757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,306.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.083984375,18000.0,0.0,0.0,0.1626636832952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322538048028946,0.2322582900524139,-4.475530658964999e-06,0.0,0.0001650829653954,0.0,0.0,14.404240608215332,0.0,0.0,0.0,0.3402369022369385,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640697032213211,-1630.6737060546875,304.1542358398437,0.7444688677787781,0.1141833513975143,0.1036277785897255,293.2196044921875,297.1499938964844,293.1499938964844,0.1270407289266586,-2920.43603515625,304.15692138671875,0.886517345905304,0.1948839724063873,0.1855526715517044,293.1959533691406,297.1499938964844,293.1499938964844,0.1031747236847877,-1825.126953125,304.15460205078125,0.8390300869941711,0.1648175716400146,0.1159816980361938,293.20068359375,297.1499938964844,293.1499938964844,0.1218061745166778,-2823.78271484375,304.1552124023437,0.876449704170227,0.1885070353746414,0.1794353574514389,293.36651611328125,297.1499938964844,293.1499938964844,0.0044718217104673,-1670.5904541015625,297.2126770019531,0.5603012442588806,0.050000000745058,0.2284922897815704,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.165283203125,1.0,0.2035710513591766,0.991369128227234,0.991369128227234,1.0,1.0,-0.97578364610672,0.4188129603862762,0.5569707155227661,0.182676762342453,0.0,0.0,0.3188612461090088,26.47513198852539,25.0,-1.0970046520233154,-7251.685546875,96.67373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1612855345010757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762452840805,0.2304807156324386,-4.470933163247537e-06,0.0,0.0001636843080632,0.0,0.0,14.269948959350586,0.0,0.0,0.0,0.3397510945796966,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640697032213211,-1630.6737060546875,304.1542358398437,0.7444688677787781,0.1141833513975143,0.1036277785897255,293.2196044921875,297.1499938964844,293.1499938964844,0.1270407289266586,-2920.43603515625,304.15692138671875,0.886517345905304,0.1948839724063873,0.1855526715517044,293.1959533691406,297.1499938964844,293.1499938964844,0.1031747236847877,-1825.126953125,304.15460205078125,0.8390300869941711,0.1648175716400146,0.1159816980361938,293.20068359375,297.1499938964844,293.1499938964844,0.1218061745166778,-2823.78271484375,304.1552124023437,0.876449704170227,0.1885070353746414,0.1794353574514389,293.36651611328125,297.1499938964844,293.1499938964844,0.0044718217104673,-1670.5904541015625,297.2126770019531,0.5603012442588806,0.050000000745058,0.2284922897815704,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.165283203125,1.0,0.2035710513591766,0.991369128227234,0.991369128227234,1.0,1.0,-0.97578364610672,0.4188129603862762,0.5569707155227661,0.182676762342453,0.0,0.0,0.3188612461090088,26.47513198852539,25.0,-1.0970046520233154,-7251.685546875,96.67373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1612855345010757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762452840805,0.2304807156324386,-4.470933163247537e-06,0.0,0.0001636843080632,0.0,0.0,14.269948959350586,0.0,0.0,0.0,0.3397510945796966,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633345395326614,-1617.8558349609375,304.154052734375,0.7427500486373901,0.113284632563591,0.1028123572468757,293.218505859375,297.1499938964844,293.1499938964844,0.1257905662059784,-2897.409912109375,304.1567077636719,0.8842874765396118,0.1933432072401046,0.1840886175632476,293.19537353515625,297.1499938964844,293.1499938964844,0.102362111210823,-1813.5673828125,304.1544494628906,0.8375018835067749,0.1637720316648483,0.1152461245656013,293.2000427246094,297.1499938964844,293.1499938964844,0.1208782717585563,-2806.5419921875,304.155029296875,0.8747968673706055,0.1873536556959152,0.1783383190631866,293.3663024902344,297.1499938964844,293.1499938964844,0.0044124396517872,-1650.0341796875,297.1380920410156,0.5604262948036194,0.050000000745058,0.228488489985466,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028857320547104,0.9912698864936828,0.9912698864936828,1.0,1.0,-0.9708436727523804,0.4164009690284729,0.5544427037239075,0.1820718050003051,0.0,0.0,0.3168885111808777,26.40846824645996,25.0,-0.5222052931785583,-7201.48486328125,95.54457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1600273102521896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287410944700241,0.2287455648183822,-4.466510745260166e-06,0.0,0.0001624073775019,0.0,0.0,14.139491081237791,0.0,0.0,0.0,0.339279443025589,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633345395326614,-1617.8558349609375,304.154052734375,0.7427500486373901,0.113284632563591,0.1028123572468757,293.218505859375,297.1499938964844,293.1499938964844,0.1257905662059784,-2897.409912109375,304.1567077636719,0.8842874765396118,0.1933432072401046,0.1840886175632476,293.19537353515625,297.1499938964844,293.1499938964844,0.102362111210823,-1813.5673828125,304.1544494628906,0.8375018835067749,0.1637720316648483,0.1152461245656013,293.2000427246094,297.1499938964844,293.1499938964844,0.1208782717585563,-2806.5419921875,304.155029296875,0.8747968673706055,0.1873536556959152,0.1783383190631866,293.3663024902344,297.1499938964844,293.1499938964844,0.0044124396517872,-1650.0341796875,297.1380920410156,0.5604262948036194,0.050000000745058,0.228488489985466,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028857320547104,0.9912698864936828,0.9912698864936828,1.0,1.0,-0.9708436727523804,0.4164009690284729,0.5544427037239075,0.1820718050003051,0.0,0.0,0.3168885111808777,26.40846824645996,25.0,-0.5222052931785583,-7201.48486328125,95.54457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1600273102521896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287410944700241,0.2287455648183822,-4.466510745260166e-06,0.0,0.0001624073775019,0.0,0.0,14.139491081237791,0.0,0.0,0.0,0.339279443025589,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629747584462165,-1611.594970703125,304.1539611816406,0.7419001460075378,0.112846165895462,0.1024147942662239,293.21795654296875,297.1499938964844,293.1499938964844,0.1251752227544784,-2886.05419921875,304.1565856933594,0.8831714987754822,0.1925844550132751,0.183367908000946,293.1950378417969,297.1499938964844,293.1499938964844,0.101963460445404,-1807.88720703125,304.15435791015625,0.8367387056350708,0.1632591485977172,0.1148855164647102,293.19970703125,297.1499938964844,293.1499938964844,0.1204219684004783,-2798.050048828125,304.1549377441406,0.873968780040741,0.1867866218090057,0.177799254655838,293.3661499023437,297.1499938964844,293.1499938964844,0.0043829968199133,-1639.7978515625,297.1010131835937,0.5604767799377441,0.050000000745058,0.228486955165863,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025535404682159,0.991220235824585,0.991220235824585,1.0,1.0,-0.968419909477234,0.4152098894119262,0.5532100200653076,0.1817956119775772,0.0,0.0,0.315900444984436,26.378049850463867,25.0,-0.3021236062049866,-7176.70068359375,94.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.1594389379024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278797477483749,0.2278842031955719,-4.4643420551437885e-06,0.0,0.0001618102542124,0.0,0.0,14.074966430664062,0.0,0.0,0.0,0.33904629945755,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626204833388328,-1605.4376220703125,304.1539001464844,0.7410568594932556,0.1124151274561882,0.1020241975784301,293.2174072265625,297.1499938964844,293.1499938964844,0.1245667710900306,-2874.81201171875,304.156494140625,0.8820554614067078,0.1918337494134903,0.1826550811529159,293.1947326660156,297.1499938964844,293.1499938964844,0.1015701666474342,-1802.277587890625,304.1542663574219,0.8359764218330383,0.1627529561519622,0.1145297959446907,293.1993408203125,297.1499938964844,293.1499938964844,0.1199711039662361,-2789.650634765625,304.15484619140625,0.8731399178504944,0.1862262040376663,0.1772667020559311,293.3659362792969,297.1499938964844,293.1499938964844,0.0043537146411836,-1629.5897216796875,297.0641174316406,0.5605192184448242,0.050000000745058,0.2284856736660003,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022284865379333,0.9911783933639526,0.9911783933639526,1.0,1.0,-0.9660279750823976,0.4140295386314392,0.5519984364509583,0.1815367937088012,0.0,0.0,0.3149079382419586,26.349586486816406,25.0,-0.1373908519744873,-7152.091796875,94.4626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1588787287473678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270186841487884,0.2270231395959854,-4.462191554921446e-06,0.0,0.0001612417254364,0.0,0.0,14.010618209838867,0.0,0.0,0.0,0.3388138711452484,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619262121617794,-1593.3951416015625,304.1537475585937,0.7393883466720581,0.1115722060203552,0.1012607142329216,293.2162780761719,297.1499938964844,293.1499938964844,0.1233685463666915,-2852.63427734375,304.1563415527344,0.8798249363899231,0.1903532892465591,0.181249663233757,293.1940612792969,297.1499938964844,293.1499938964844,0.1007978096604347,-1791.2457275390625,304.1541442871094,0.8344546556472778,0.1617578417062759,0.1138307675719261,293.1986389160156,297.1499938964844,293.1499938964844,0.1190840229392051,-2773.1015625,304.1547241210937,0.8714817762374878,0.185122549533844,0.1762182712554931,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955898679792,-1609.2518310546875,296.9906921386719,0.5605844259262085,0.050000000745058,0.2284837365150451,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015964239835739,0.991094708442688,0.991094708442688,1.0,1.0,-0.9613251686096193,0.4116947650909424,0.5496304035186768,0.1810655742883682,0.0,0.0,0.3129111230373382,26.297510147094727,25.0,0.0499118603765964,-7103.2861328125,93.42330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1578279733657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252956330776214,0.2253000885248184,-4.457916929823114e-06,0.0,0.0001601753319846,0.0,0.0,13.882247924804688,0.0,0.0,0.0,0.3383503258228302,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619262121617794,-1593.3951416015625,304.1537475585937,0.7393883466720581,0.1115722060203552,0.1012607142329216,293.2162780761719,297.1499938964844,293.1499938964844,0.1233685463666915,-2852.63427734375,304.1563415527344,0.8798249363899231,0.1903532892465591,0.181249663233757,293.1940612792969,297.1499938964844,293.1499938964844,0.1007978096604347,-1791.2457275390625,304.1541442871094,0.8344546556472778,0.1617578417062759,0.1138307675719261,293.1986389160156,297.1499938964844,293.1499938964844,0.1190840229392051,-2773.1015625,304.1547241210937,0.8714817762374878,0.185122549533844,0.1762182712554931,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955898679792,-1609.2518310546875,296.9906921386719,0.5605844259262085,0.050000000745058,0.2284837365150451,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015964239835739,0.991094708442688,0.991094708442688,1.0,1.0,-0.9613251686096193,0.4116947650909424,0.5496304035186768,0.1810655742883682,0.0,0.0,0.3129111230373382,26.297510147094727,25.0,0.0499118603765964,-7103.2861328125,93.42330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1578279733657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252956330776214,0.2253000885248184,-4.457916929823114e-06,0.0,0.0001601753319846,0.0,0.0,13.882247924804688,0.0,0.0,0.0,0.3383503258228302,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612504892051219,-1581.7066650390625,304.15362548828125,0.7377442121505737,0.1107533425092697,0.100519448518753,293.2151794433594,297.1499938964844,293.1499938964844,0.122195154428482,-2830.86865234375,304.1561889648437,0.8776001930236816,0.1888993829488754,0.1798699051141739,293.193359375,297.1499938964844,293.1499938964844,0.1000442132353782,-1780.463134765625,304.1540222167969,0.8329387307167053,0.1607843786478042,0.1131472811102867,293.1979064941406,297.1499938964844,293.1499938964844,0.1182165816426277,-2756.891357421875,304.15460205078125,0.86982661485672,0.1840406507253646,0.1751908808946609,293.3648986816406,297.1499938964844,293.1499938964844,0.0042380560189485,-1589.030517578125,296.91766357421875,0.560627281665802,0.050000000745058,0.2284824848175048,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009864747524261,0.9910109639167786,0.9910109639167786,1.0,1.0,-0.9567246437072754,0.4093931019306183,0.5473315715789795,0.1806517839431762,0.0,0.0,0.3109093010425567,26.251144409179688,25.0,0.0289948135614395,-7054.8359375,92.42179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0390625,18000.0,0.0,0.0,0.1568564772605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235767692327499,0.2235812246799469,-4.453674591786694e-06,0.0,0.0001591893960721,0.0,0.0,13.754660606384276,0.0,0.0,0.0,0.337889552116394,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612504892051219,-1581.7066650390625,304.15362548828125,0.7377442121505737,0.1107533425092697,0.100519448518753,293.2151794433594,297.1499938964844,293.1499938964844,0.122195154428482,-2830.86865234375,304.1561889648437,0.8776001930236816,0.1888993829488754,0.1798699051141739,293.193359375,297.1499938964844,293.1499938964844,0.1000442132353782,-1780.463134765625,304.1540222167969,0.8329387307167053,0.1607843786478042,0.1131472811102867,293.1979064941406,297.1499938964844,293.1499938964844,0.1182165816426277,-2756.891357421875,304.15460205078125,0.86982661485672,0.1840406507253646,0.1751908808946609,293.3648986816406,297.1499938964844,293.1499938964844,0.0042380560189485,-1589.030517578125,296.91766357421875,0.560627281665802,0.050000000745058,0.2284824848175048,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009864747524261,0.9910109639167786,0.9910109639167786,1.0,1.0,-0.9567246437072754,0.4093931019306183,0.5473315715789795,0.1806517839431762,0.0,0.0,0.3109093010425567,26.251144409179688,25.0,0.0289948135614395,-7054.8359375,92.42179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0390625,18000.0,0.0,0.0,0.1568564772605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235767692327499,0.2235812246799469,-4.453674591786694e-06,0.0,0.0001591893960721,0.0,0.0,13.754660606384276,0.0,0.0,0.0,0.337889552116394,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605920925736427,-1570.3485107421875,304.15350341796875,0.7361250519752502,0.1099570617079734,0.0997989624738693,293.2140808105469,297.1499938964844,293.1499938964844,0.1210451275110244,-2809.490234375,304.1560363769531,0.8753851652145386,0.1874706149101257,0.1785143762826919,293.192626953125,297.1499938964844,293.1499938964844,0.0993081256747245,-1769.9134521484375,304.1539001464844,0.8314306139945984,0.1598313152790069,0.1124783679842948,293.1971435546875,297.1499938964844,293.1499938964844,0.1173675879836082,-2740.999267578125,304.15447998046875,0.8681780695915222,0.1829793602228164,0.1741833984851837,293.3642578125,297.1499938964844,293.1499938964844,0.0041811009868979,-1568.9261474609375,296.8450012207031,0.560651421546936,0.050000000745058,0.2284818142652511,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1650085449219,1.0,0.2003966271877288,0.990937888622284,0.990937888622284,1.0,1.0,-0.9522202610969543,0.4071236848831177,0.5450965762138367,0.1802893728017807,0.0,0.0,0.3089095652103424,26.20967674255371,25.0,0.0843674689531326,-7007.40576171875,91.45494842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188232421875,305.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91015625,18000.0,0.0,0.0,0.1559465676546096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218734323978424,0.2218778878450393,-4.449487732927082e-06,0.0,0.0001582659315317,0.0,0.0,13.62867259979248,0.0,0.0,0.0,0.3374342620372772,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605920925736427,-1570.3485107421875,304.15350341796875,0.7361250519752502,0.1099570617079734,0.0997989624738693,293.2140808105469,297.1499938964844,293.1499938964844,0.1210451275110244,-2809.490234375,304.1560363769531,0.8753851652145386,0.1874706149101257,0.1785143762826919,293.192626953125,297.1499938964844,293.1499938964844,0.0993081256747245,-1769.9134521484375,304.1539001464844,0.8314306139945984,0.1598313152790069,0.1124783679842948,293.1971435546875,297.1499938964844,293.1499938964844,0.1173675879836082,-2740.999267578125,304.15447998046875,0.8681780695915222,0.1829793602228164,0.1741833984851837,293.3642578125,297.1499938964844,293.1499938964844,0.0041811009868979,-1568.9261474609375,296.8450012207031,0.560651421546936,0.050000000745058,0.2284818142652511,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1650085449219,1.0,0.2003966271877288,0.990937888622284,0.990937888622284,1.0,1.0,-0.9522202610969543,0.4071236848831177,0.5450965762138367,0.1802893728017807,0.0,0.0,0.3089095652103424,26.20967674255371,25.0,0.0843674689531326,-7007.40576171875,91.45494842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188232421875,305.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91015625,18000.0,0.0,0.0,0.1559465676546096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218734323978424,0.2218778878450393,-4.449487732927082e-06,0.0,0.0001582659315317,0.0,0.0,13.62867259979248,0.0,0.0,0.0,0.3374342620372772,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599488355219364,-1559.2783203125,304.1534118652344,0.7345307469367981,0.1091820448637008,0.0990980193018913,293.2130126953125,297.1499938964844,293.1499938964844,0.1199152544140815,-2788.438232421875,304.1559143066406,0.8731829524040222,0.1860656440258026,0.1771817654371261,293.19189453125,297.1499938964844,293.1499938964844,0.0985868796706199,-1759.5584716796875,304.15380859375,0.829931914806366,0.1588975489139557,0.1118232235312461,293.1963806152344,297.1499938964844,293.1499938964844,0.1165342181921005,-2725.37060546875,304.1543884277344,0.8665392398834229,0.1819376796483993,0.1731947958469391,293.36358642578125,297.1499938964844,293.1499938964844,0.0041245915926992,-1548.88525390625,296.77276611328125,0.5606600642204285,0.050000000745058,0.2284816354513168,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199825033545494,0.9908648133277892,0.9908648133277892,1.0,1.0,-0.9478065371513368,0.4048859477043152,0.5429205894470215,0.1799713969230651,0.0,0.0,0.3068737983703613,26.172401428222656,25.0,0.2709439992904663,-6960.8466796875,90.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.1550814509391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201616764068603,0.2201661169528961,-4.445344075065805e-06,0.0,0.0001573879562783,0.0,0.0,13.502643585205078,0.0,0.0,0.0,0.3369790613651275,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599488355219364,-1559.2783203125,304.1534118652344,0.7345307469367981,0.1091820448637008,0.0990980193018913,293.2130126953125,297.1499938964844,293.1499938964844,0.1199152544140815,-2788.438232421875,304.1559143066406,0.8731829524040222,0.1860656440258026,0.1771817654371261,293.19189453125,297.1499938964844,293.1499938964844,0.0985868796706199,-1759.5584716796875,304.15380859375,0.829931914806366,0.1588975489139557,0.1118232235312461,293.1963806152344,297.1499938964844,293.1499938964844,0.1165342181921005,-2725.37060546875,304.1543884277344,0.8665392398834229,0.1819376796483993,0.1731947958469391,293.36358642578125,297.1499938964844,293.1499938964844,0.0041245915926992,-1548.88525390625,296.77276611328125,0.5606600642204285,0.050000000745058,0.2284816354513168,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199825033545494,0.9908648133277892,0.9908648133277892,1.0,1.0,-0.9478065371513368,0.4048859477043152,0.5429205894470215,0.1799713969230651,0.0,0.0,0.3068737983703613,26.172401428222656,25.0,0.2709439992904663,-6960.8466796875,90.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.1550814509391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201616764068603,0.2201661169528961,-4.445344075065805e-06,0.0,0.0001573879562783,0.0,0.0,13.502643585205078,0.0,0.0,0.0,0.3369790613651275,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596327222883701,-1553.84814453125,304.15338134765625,0.733742892742157,0.1088021621108055,0.0987545177340507,293.21246337890625,297.1499938964844,293.1499938964844,0.1193577125668525,-2778.032958984375,304.1558532714844,0.8720873594284058,0.1853716820478439,0.1765236556529998,293.1915588378906,297.1499938964844,293.1499938964844,0.0982316955924034,-1754.453125,304.1537475585937,0.8291863799095154,0.1584376245737075,0.1115005761384964,293.1960144042969,297.1499938964844,293.1499938964844,0.1161233186721801,-2717.65478515625,304.1543273925781,0.8657241463661194,0.1814239174127578,0.1727072894573211,293.3632507324219,297.1499938964844,293.1499938964844,0.004096545279026,-1538.90576171875,296.73681640625,0.5606593489646912,0.050000000745058,0.2284816950559616,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995455920696258,0.990828275680542,0.990828275680542,1.0,1.0,-0.9456321597099304,0.4037789404392242,0.5418532490730286,0.1798269599676132,0.0,0.0,0.3058378100395202,26.155141830444336,25.0,0.3482627272605896,-6937.814453125,90.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,305.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.99609375,18000.0,0.0,0.0,0.1546604484319687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219295933842659,0.2193003892898559,-4.443268608156359e-06,0.0,0.0001569606974953,0.0,0.0,13.439111709594728,0.0,0.0,0.0,0.3367497324943542,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593201369047164,-1548.4852294921875,304.1533203125,0.7329608798027039,0.1084270104765892,0.0984153971076011,293.2119445800781,297.1499938964844,293.1499938964844,0.1188049614429473,-2767.70556640625,304.1557922363281,0.8709957003593445,0.1846830397844314,0.1758706867694854,293.1911926269531,297.1499938964844,293.1499938964844,0.0978800281882286,-1749.3948974609375,304.1537170410156,0.8284434676170349,0.1579820364713668,0.1111810505390167,293.1956481933594,297.1499938964844,293.1499938964844,0.115716204047203,-2710.00341796875,304.1542663574219,0.8649122714996338,0.1809145808219909,0.172224074602127,293.3628845214844,297.1499938964844,293.1499938964844,0.0040686042048037,-1528.9434814453125,296.7009582519531,0.5606557726860046,0.050000000745058,0.2284818440675735,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992700397968292,0.9908000826835632,0.9908000826835632,1.0,1.0,-0.943478226661682,0.4026798605918884,0.5407983660697937,0.1796909421682357,0.0,0.0,0.3047894537448883,26.1386833190918,25.0,0.4101820290088653,-6914.943359375,89.61428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876037597656,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.060546875,18000.0,0.0,0.0,0.1542441397905349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184233516454696,0.2184277921915054,-4.441185410541948e-06,0.0,0.0001565381971886,0.0,0.0,13.375203132629396,0.0,0.0,0.0,0.3365190327167511,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587050095200538,-1537.951171875,304.1532287597656,0.7314136028289795,0.1076902747154235,0.0977495163679122,293.2109375,297.1499938964844,293.1499938964844,0.1177131682634353,-2747.275390625,304.1556701660156,0.8688244819641113,0.1833209544420242,0.1745792925357818,293.19049072265625,297.1499938964844,293.1499938964844,0.0971867516636848,-1739.4139404296875,304.15362548828125,0.8269651532173157,0.1570833474397659,0.1105508133769035,293.1949157714844,297.1499938964844,293.1499938964844,0.1149128824472427,-2694.88720703125,304.1542053222656,0.8632983565330505,0.1799086630344391,0.1712698191404342,293.36212158203125,297.1499938964844,293.1499938964844,0.0040130671113729,-1509.0830078125,296.6295166015625,0.5606409311294556,0.050000000745058,0.2284823805093765,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987297683954239,0.9907436966896056,0.9907436966896056,1.0,1.0,-0.9392281174659728,0.4005047082901001,0.5387234091758728,0.1794398427009582,0.0,0.0,0.3026546537876129,26.107913970947266,25.0,0.4899597465991974,-6869.6494140625,88.73503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,305.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.1534181088209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166569381952285,0.2166613787412643,-4.436992185219424e-06,0.0,0.0001556998759042,0.0,0.0,13.246208190917969,0.0,0.0,0.0,0.3360534310340881,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587050095200538,-1537.951171875,304.1532287597656,0.7314136028289795,0.1076902747154235,0.0977495163679122,293.2109375,297.1499938964844,293.1499938964844,0.1177131682634353,-2747.275390625,304.1556701660156,0.8688244819641113,0.1833209544420242,0.1745792925357818,293.19049072265625,297.1499938964844,293.1499938964844,0.0971867516636848,-1739.4139404296875,304.15362548828125,0.8269651532173157,0.1570833474397659,0.1105508133769035,293.1949157714844,297.1499938964844,293.1499938964844,0.1149128824472427,-2694.88720703125,304.1542053222656,0.8632983565330505,0.1799086630344391,0.1712698191404342,293.36212158203125,297.1499938964844,293.1499938964844,0.0040130671113729,-1509.0830078125,296.6295166015625,0.5606409311294556,0.050000000745058,0.2284823805093765,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987297683954239,0.9907436966896056,0.9907436966896056,1.0,1.0,-0.9392281174659728,0.4005047082901001,0.5387234091758728,0.1794398427009582,0.0,0.0,0.3026546537876129,26.107913970947266,25.0,0.4899597465991974,-6869.6494140625,88.73503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,305.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.1534181088209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166569381952285,0.2166613787412643,-4.436992185219424e-06,0.0,0.0001556998759042,0.0,0.0,13.246208190917969,0.0,0.0,0.0,0.3360534310340881,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0581032931804657,-1527.6722412109375,304.1531677246094,0.7298879623413086,0.1069712117314338,0.0970997959375381,293.2099304199219,297.1499938964844,293.1499938964844,0.1166396215558052,-2727.14501953125,304.15557861328125,0.8666702508926392,0.181978553533554,0.1733068525791168,293.18975830078125,297.1499938964844,293.1499938964844,0.0965069383382797,-1729.616455078125,304.153564453125,0.8254969120025635,0.1562010198831558,0.1099321842193603,293.1941833496094,297.1499938964844,293.1499938964844,0.1141242533922195,-2680.0244140625,304.15411376953125,0.8616986274719238,0.1789194643497467,0.1703316122293472,293.3613586425781,297.1499938964844,293.1499938964844,0.0039579956792294,-1489.31591796875,296.55841064453125,0.5606167316436768,0.050000000745058,0.2284832149744033,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198203295469284,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350536465644836,0.39836186170578,0.5366917848587036,0.1792104840278625,0.0,0.0,0.3004702925682068,26.07972717285156,25.0,0.4985632598400116,-6824.93310546875,87.88072967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.1525908708572387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148624658584594,0.214866891503334,-4.432760761119425e-06,0.0,0.0001548603322589,0.0,0.0,13.115663528442385,0.0,0.0,0.0,0.3355821669101715,4.0,0.0,1.0
