time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0581032931804657,-1527.6722412109375,304.1531677246094,0.7298879623413086,0.1069712117314338,0.0970997959375381,293.2099304199219,297.1499938964844,293.1499938964844,0.1166396215558052,-2727.14501953125,304.15557861328125,0.8666702508926392,0.181978553533554,0.1733068525791168,293.18975830078125,297.1499938964844,293.1499938964844,0.0965069383382797,-1729.616455078125,304.153564453125,0.8254969120025635,0.1562010198831558,0.1099321842193603,293.1941833496094,297.1499938964844,293.1499938964844,0.1141242533922195,-2680.0244140625,304.15411376953125,0.8616986274719238,0.1789194643497467,0.1703316122293472,293.3613586425781,297.1499938964844,293.1499938964844,0.0039579956792294,-1489.31591796875,296.55841064453125,0.5606167316436768,0.050000000745058,0.2284832149744033,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198203295469284,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350536465644836,0.39836186170578,0.5366917848587036,0.1792104840278625,0.0,0.0,0.3004702925682068,26.07972717285156,25.0,0.4985632598400116,-6824.93310546875,87.88072967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.1525908708572387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148624658584594,0.214866891503334,-4.432760761119425e-06,0.0,0.0001548603322589,0.0,0.0,13.115663528442385,0.0,0.0,0.0,0.3355821669101715,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143247842788,-1517.6358642578125,304.1531066894531,0.7283816337585449,0.1062685400247573,0.0964650958776474,293.208984375,297.1499938964844,293.1499938964844,0.1155834719538688,-2707.3017578125,304.1554870605469,0.8645325899124146,0.1806543320417404,0.1720518916845321,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9970703125,304.1534729003906,0.8240377306938171,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133498847484588,-2665.408935546875,304.1540222167969,0.8601129651069641,0.1779459118843078,0.1694084256887436,293.3605651855469,297.1499938964844,293.1499938964844,0.0039033782668411,-1469.64501953125,296.48760986328125,0.5605840682983398,0.050000000745058,0.2284843027591705,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976893991231918,0.9906402230262756,0.9906402230262756,1.0,1.0,-0.9309496283531188,0.3962518870830536,0.5346977710723877,0.178994745016098,0.0,0.0,0.2982457876205444,26.05375099182129,25.0,0.4433439373970032,-6780.7958984375,87.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1517522931098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130470722913742,0.2130514979362487,-4.428499778441619e-06,0.0,0.0001540092780487,0.0,0.0,12.984082221984863,0.0,0.0,0.0,0.3351070582866668,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143247842788,-1517.6358642578125,304.1531066894531,0.7283816337585449,0.1062685400247573,0.0964650958776474,293.208984375,297.1499938964844,293.1499938964844,0.1155834719538688,-2707.3017578125,304.1554870605469,0.8645325899124146,0.1806543320417404,0.1720518916845321,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9970703125,304.1534729003906,0.8240377306938171,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133498847484588,-2665.408935546875,304.1540222167969,0.8601129651069641,0.1779459118843078,0.1694084256887436,293.3605651855469,297.1499938964844,293.1499938964844,0.0039033782668411,-1469.64501953125,296.48760986328125,0.5605840682983398,0.050000000745058,0.2284843027591705,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976893991231918,0.9906402230262756,0.9906402230262756,1.0,1.0,-0.9309496283531188,0.3962518870830536,0.5346977710723877,0.178994745016098,0.0,0.0,0.2982457876205444,26.05375099182129,25.0,0.4433439373970032,-6780.7958984375,87.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1517522931098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130470722913742,0.2130514979362487,-4.428499778441619e-06,0.0,0.0001540092780487,0.0,0.0,12.984082221984863,0.0,0.0,0.0,0.3351070582866668,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569375455379486,-1507.831298828125,304.15301513671875,0.7268917560577393,0.1055811867117881,0.0958444997668266,293.20806884765625,297.1499938964844,293.1499938964844,0.1145438849925994,-2687.7314453125,304.1553955078125,0.862410306930542,0.1793467700481414,0.1708131432533264,293.1883850097656,297.1499938964844,293.1499938964844,0.0951857343316078,-1710.5521240234375,304.1534118652344,0.8225858211517334,0.1544816344976425,0.1087270677089691,293.1927490234375,297.1499938964844,293.1499938964844,0.1125894337892532,-2651.035888671875,304.1539611816406,0.8585407137870789,0.1769872456789016,0.1684995740652084,293.3597717285156,297.1499938964844,293.1499938964844,0.0038492111489176,-1450.0740966796875,296.4170837402344,0.5605431795120239,0.050000000745058,0.2284856438636779,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971872001886367,0.9905930757522584,0.9905930757522584,1.0,1.0,-0.9269119501113892,0.3941756784915924,0.5327363014221191,0.1787841767072677,0.0,0.0,0.2959928810596466,26.029766082763672,25.0,0.3412620723247528,-6737.2626953125,86.23951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1508956253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112203389406204,0.211224764585495,-4.424229246069444e-06,0.0,0.0001531398738734,0.0,0.0,12.852157592773438,0.0,0.0,0.0,0.3346305191516876,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569375455379486,-1507.831298828125,304.15301513671875,0.7268917560577393,0.1055811867117881,0.0958444997668266,293.20806884765625,297.1499938964844,293.1499938964844,0.1145438849925994,-2687.7314453125,304.1553955078125,0.862410306930542,0.1793467700481414,0.1708131432533264,293.1883850097656,297.1499938964844,293.1499938964844,0.0951857343316078,-1710.5521240234375,304.1534118652344,0.8225858211517334,0.1544816344976425,0.1087270677089691,293.1927490234375,297.1499938964844,293.1499938964844,0.1125894337892532,-2651.035888671875,304.1539611816406,0.8585407137870789,0.1769872456789016,0.1684995740652084,293.3597717285156,297.1499938964844,293.1499938964844,0.0038492111489176,-1450.0740966796875,296.4170837402344,0.5605431795120239,0.050000000745058,0.2284856438636779,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971872001886367,0.9905930757522584,0.9905930757522584,1.0,1.0,-0.9269119501113892,0.3941756784915924,0.5327363014221191,0.1787841767072677,0.0,0.0,0.2959928810596466,26.029766082763672,25.0,0.3412620723247528,-6737.2626953125,86.23951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1508956253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112203389406204,0.211224764585495,-4.424229246069444e-06,0.0,0.0001531398738734,0.0,0.0,12.852157592773438,0.0,0.0,0.0,0.3346305191516876,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.056653693318367,-1503.0150146484375,304.1529846191406,0.7261521220207214,0.1052431017160415,0.0955393686890602,293.2076110839844,297.1499938964844,293.1499938964844,0.1140301600098609,-2678.046630859375,304.15533447265625,0.8613543510437012,0.1786989569664001,0.1701995879411697,293.1880798339844,297.1499938964844,293.1499938964844,0.0948633253574371,-1705.8961181640625,304.15338134765625,0.8218621015548706,0.1540609151124954,0.1084322780370712,293.1924133300781,297.1499938964844,293.1499938964844,0.1122144907712936,-2643.941650390625,304.1539306640625,0.857759416103363,0.1765134930610656,0.1680505126714706,293.359375,297.1499938964844,293.1499938964844,0.00382228102535,-1440.322265625,296.3819274902344,0.5605193972587585,0.050000000745058,0.22848641872406,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.9733581542969,293.35943603515625,291.1668701171875,1.0,0.1969404220581054,0.990569531917572,0.990569531917572,1.0,1.0,-0.9249175786972046,0.3931509256362915,0.5317666530609131,0.1786785572767257,0.0,0.0,0.2948596477508545,26.01851463317871,25.0,0.277811735868454,-6715.73876953125,85.84245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,305.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1504588723182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210305854678154,0.2103102803230285,-4.42209784523584e-06,0.0,0.0001526966225355,0.0,0.0,12.786294937133787,0.0,0.0,0.0,0.3343925178050995,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563726387917995,-1498.251953125,304.1529541015625,0.7254169583320618,0.1049083992838859,0.0952373892068862,293.2071533203125,297.1499938964844,293.1499938964844,0.1135232895612716,-2668.48291015625,304.1553039550781,0.8603098392486572,0.1780638992786407,0.169593408703804,293.187744140625,297.1499938964844,293.1499938964844,0.0945439115166664,-1701.282470703125,304.1533508300781,0.821141242980957,0.1536435484886169,0.1081399172544479,293.19207763671875,297.1499938964844,293.1499938964844,0.1118429079651832,-2636.906494140625,304.15386962890625,0.856982946395874,0.176043152809143,0.1676047891378402,293.35894775390625,297.1499938964844,293.1499938964844,0.003795477328822,-1430.602294921875,296.3468322753906,0.5604950785636902,0.050000000745058,0.2284872233867645,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966964453458786,0.990554928779602,0.990554928779602,1.0,1.0,-0.9229428172111512,0.392137348651886,0.5308054685592651,0.1785719096660614,0.0,0.0,0.2937252521514892,26.007482528686523,25.0,0.2033441513776779,-6694.3974609375,85.45075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.1500162035226822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093932032585144,0.2093976140022277,-4.419973720359849e-06,0.0,0.0001522473758086,0.0,0.0,12.720678329467772,0.0,0.0,0.0,0.3341553211212158,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558179318904876,-1488.8697509765625,304.15289306640625,0.7240612506866455,0.1042479276657104,0.0946407914161682,293.2040405273437,297.1499938964844,293.1499938964844,0.1127193868160247,-2653.364501953125,304.15484619140625,0.8587824106216431,0.1772343218326568,0.1686377227306366,293.1871032714844,297.1499938964844,293.1499938964844,0.0939136296510696,-1692.177490234375,304.1532897949219,0.8198266625404358,0.1528179198503494,0.1075609624385833,293.19140625,297.1499938964844,293.1499938964844,0.1111093983054161,-2623.008056640625,304.15380859375,0.8555742502212524,0.1751114130020141,0.1667211353778839,293.35809326171875,297.1499938964844,293.1499938964844,0.0037421849556267,-1411.244384765625,296.2768249511719,0.5605517029762268,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962217092514038,0.9905256628990172,0.9905256628990172,1.0,1.0,-0.9193220734596252,0.3902693390846252,0.529052734375,0.1784011125564575,0.0,0.0,0.2914824187755584,25.970897674560547,25.0,-0.3550969064235687,-6653.15087890625,84.7104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1875,18000.0,0.0,0.0,0.1491163522005081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075870037078857,0.2075914144515991,-4.415759576659184e-06,0.0,0.0001513341412646,0.0,0.0,12.591106414794922,0.0,0.0,0.0,0.3336868286132812,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558179318904876,-1488.8697509765625,304.15289306640625,0.7240612506866455,0.1042479276657104,0.0946407914161682,293.2040405273437,297.1499938964844,293.1499938964844,0.1127193868160247,-2653.364501953125,304.15484619140625,0.8587824106216431,0.1772343218326568,0.1686377227306366,293.1871032714844,297.1499938964844,293.1499938964844,0.0939136296510696,-1692.177490234375,304.1532897949219,0.8198266625404358,0.1528179198503494,0.1075609624385833,293.19140625,297.1499938964844,293.1499938964844,0.1111093983054161,-2623.008056640625,304.15380859375,0.8555742502212524,0.1751114130020141,0.1667211353778839,293.35809326171875,297.1499938964844,293.1499938964844,0.0037421849556267,-1411.244384765625,296.2768249511719,0.5605517029762268,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962217092514038,0.9905256628990172,0.9905256628990172,1.0,1.0,-0.9193220734596252,0.3902693390846252,0.529052734375,0.1784011125564575,0.0,0.0,0.2914824187755584,25.970897674560547,25.0,-0.3550969064235687,-6653.15087890625,84.7104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1875,18000.0,0.0,0.0,0.1491163522005081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075870037078857,0.2075914144515991,-4.415759576659184e-06,0.0,0.0001513341412646,0.0,0.0,12.591106414794922,0.0,0.0,0.0,0.3336868286132812,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552802942693233,-1479.8135986328125,304.15283203125,0.7229674458503723,0.103602834045887,0.0940554738044738,293.19830322265625,297.1499938964844,293.1499938964844,0.1124578714370727,-2648.629638671875,304.1536560058594,0.8586533665657043,0.177032321691513,0.1683341115713119,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039486408233,-1683.3826904296875,304.1531982421875,0.8188053369522095,0.1520081162452697,0.1069910153746604,293.1907653808594,297.1499938964844,293.1499938964844,0.1103986278176307,-2609.545166015625,304.1537170410156,0.8544868230819702,0.1741939336061477,0.1658485978841781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036897310055792,-1392.2020263671875,296.20672607421875,0.5608538389205933,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.195781871676445,0.9904964566230774,0.9904964566230774,1.0,1.0,-0.9165125489234924,0.3887864947319031,0.5277259945869446,0.1783521473407745,0.0,0.0,0.2894949913024902,25.90122985839844,25.0,-2.006195306777954,-6616.65283203125,84.07471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1482076346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059337645769119,0.2059381753206253,-4.411719146446558e-06,0.0,0.0001504118990851,0.0,0.0,12.47237491607666,0.0,0.0,0.0,0.3332557082176208,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552802942693233,-1479.8135986328125,304.15283203125,0.7229674458503723,0.103602834045887,0.0940554738044738,293.19830322265625,297.1499938964844,293.1499938964844,0.1124578714370727,-2648.629638671875,304.1536560058594,0.8586533665657043,0.177032321691513,0.1683341115713119,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039486408233,-1683.3826904296875,304.1531982421875,0.8188053369522095,0.1520081162452697,0.1069910153746604,293.1907653808594,297.1499938964844,293.1499938964844,0.1103986278176307,-2609.545166015625,304.1537170410156,0.8544868230819702,0.1741939336061477,0.1658485978841781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036897310055792,-1392.2020263671875,296.20672607421875,0.5608538389205933,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.195781871676445,0.9904964566230774,0.9904964566230774,1.0,1.0,-0.9165125489234924,0.3887864947319031,0.5277259945869446,0.1783521473407745,0.0,0.0,0.2894949913024902,25.90122985839844,25.0,-2.006195306777954,-6616.65283203125,84.07471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1482076346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059337645769119,0.2059381753206253,-4.411719146446558e-06,0.0,0.0001504118990851,0.0,0.0,12.47237491607666,0.0,0.0,0.0,0.3332557082176208,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547602139413356,-1471.0809326171875,304.1527404785156,0.7219398021697998,0.1029759868979454,0.0934860333800315,293.1922912597656,297.1499938964844,293.1499938964844,0.1124245226383209,-2648.2158203125,304.1524963378906,0.8590173125267029,0.1770268231630325,0.168295755982399,293.185791015625,297.1499938964844,293.1499938964844,0.0927138477563858,-1674.8760986328125,304.1531066894531,0.8178507685661316,0.1512176543474197,0.1064340323209762,293.19012451171875,297.1499938964844,293.1499938964844,0.1097077652812004,-2596.45361328125,304.15362548828125,0.8534693121910095,0.1732932478189468,0.1649913340806961,293.3559265136719,297.1499938964844,293.1499938964844,0.0036380221135914,-1373.4107666015625,296.13690185546875,0.561194896697998,0.050000000745058,0.2284655719995498,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953781694173813,0.9904663562774658,0.9904663562774658,1.0,1.0,-0.9140729904174804,0.3874877691268921,0.5265852808952332,0.1783376038074493,0.0,0.0,0.2878568768501282,25.828399658203125,25.0,-2.674359083175659,-6585.37646484375,83.50607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1473153829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045699208974838,0.2045743316411972,-4.408225322549697e-06,0.0,0.0001495063916081,0.0,0.0,12.374258995056152,0.0,0.0,0.0,0.3328964114189148,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547602139413356,-1471.0809326171875,304.1527404785156,0.7219398021697998,0.1029759868979454,0.0934860333800315,293.1922912597656,297.1499938964844,293.1499938964844,0.1124245226383209,-2648.2158203125,304.1524963378906,0.8590173125267029,0.1770268231630325,0.168295755982399,293.185791015625,297.1499938964844,293.1499938964844,0.0927138477563858,-1674.8760986328125,304.1531066894531,0.8178507685661316,0.1512176543474197,0.1064340323209762,293.19012451171875,297.1499938964844,293.1499938964844,0.1097077652812004,-2596.45361328125,304.15362548828125,0.8534693121910095,0.1732932478189468,0.1649913340806961,293.3559265136719,297.1499938964844,293.1499938964844,0.0036380221135914,-1373.4107666015625,296.13690185546875,0.561194896697998,0.050000000745058,0.2284655719995498,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953781694173813,0.9904663562774658,0.9904663562774658,1.0,1.0,-0.9140729904174804,0.3874877691268921,0.5265852808952332,0.1783376038074493,0.0,0.0,0.2878568768501282,25.828399658203125,25.0,-2.674359083175659,-6585.37646484375,83.50607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1473153829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045699208974838,0.2045743316411972,-4.408225322549697e-06,0.0,0.0001495063916081,0.0,0.0,12.374258995056152,0.0,0.0,0.0,0.3328964114189148,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542514063417911,-1462.5498046875,304.1526794433594,0.7208899855613708,0.1023656576871872,0.0929324030876159,293.1867980957031,297.1499938964844,293.1499938964844,0.1124526485800743,-2648.91357421875,304.1516418457031,0.8594409823417664,0.177071064710617,0.1683295220136642,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351015567779,-1666.526123046875,304.1530456542969,0.8168630003929138,0.1504452973604202,0.1058903709053993,293.189453125,297.1499938964844,293.1499938964844,0.1090270951390266,-2583.529541015625,304.153564453125,0.8524141907691956,0.1724085211753845,0.1641498804092407,293.3547058105469,297.1499938964844,293.1499938964844,0.0035869288258254,-1354.772216796875,296.06793212890625,0.5614869594573975,0.050000000745058,0.2284565567970276,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950060427188873,0.9904362559318542,0.9904362559318542,1.0,1.0,-0.9117758870124816,0.3862709701061249,0.5255048871040344,0.1783084422349929,0.0,0.0,0.2864316403865814,25.76451873779297,25.0,-2.359123468399048,-6557.0673828125,82.98014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1464654803276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034108936786651,0.2034153044223785,-4.405322670208989e-06,0.0,0.0001486438413849,0.0,0.0,12.291251182556152,0.0,0.0,0.0,0.3325926065444946,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542514063417911,-1462.5498046875,304.1526794433594,0.7208899855613708,0.1023656576871872,0.0929324030876159,293.1867980957031,297.1499938964844,293.1499938964844,0.1124526485800743,-2648.91357421875,304.1516418457031,0.8594409823417664,0.177071064710617,0.1683295220136642,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351015567779,-1666.526123046875,304.1530456542969,0.8168630003929138,0.1504452973604202,0.1058903709053993,293.189453125,297.1499938964844,293.1499938964844,0.1090270951390266,-2583.529541015625,304.153564453125,0.8524141907691956,0.1724085211753845,0.1641498804092407,293.3547058105469,297.1499938964844,293.1499938964844,0.0035869288258254,-1354.772216796875,296.06793212890625,0.5614869594573975,0.050000000745058,0.2284565567970276,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950060427188873,0.9904362559318542,0.9904362559318542,1.0,1.0,-0.9117758870124816,0.3862709701061249,0.5255048871040344,0.1783084422349929,0.0,0.0,0.2864316403865814,25.76451873779297,25.0,-2.359123468399048,-6557.0673828125,82.98014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1464654803276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034108936786651,0.2034153044223785,-4.405322670208989e-06,0.0,0.0001486438413849,0.0,0.0,12.291251182556152,0.0,0.0,0.0,0.3325926065444946,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540004223585128,-1458.345458984375,304.15264892578125,0.7203467488288879,0.1020657420158386,0.0926607623696327,293.184326171875,297.1499938964844,293.1499938964844,0.112470656633377,-2649.31689453125,304.1513061523437,0.8596269488334656,0.1770933717489242,0.1683507263660431,293.184814453125,297.1499938964844,293.1499938964844,0.0918492227792739,-1662.3985595703125,304.15301513671875,0.8163459897041321,0.1500650197267532,0.1056230217218399,293.18914794921875,297.1499938964844,293.1499938964844,0.108689934015274,-2577.11767578125,304.1535339355469,0.8518620133399963,0.1719714999198913,0.1637346148490905,293.35406494140625,297.1499938964844,293.1499938964844,0.0035615942906588,-1345.50341796875,296.0337829589844,0.5616064071655273,0.050000000745058,0.2284528762102127,291.1609191894531,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607360839844,1.0,0.1948302835226059,0.990421175956726,0.990421175956726,1.0,1.0,-0.910651683807373,0.3856807649135589,0.5249709486961365,0.1782809793949127,0.0,0.0,0.2857763767242431,25.73691749572754,25.0,-2.0889275074005127,-6543.541015625,82.72921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.1460624784231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202883630990982,0.2028880268335342,-4.404033006721875e-06,0.0,0.0001482348452555,0.0,0.0,12.253629684448242,0.0,0.0,0.0,0.3324552476406097,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.053751166909933,-1454.1724853515625,304.1526184082031,0.7197895646095276,0.1017685234546661,0.0923918634653091,293.1820373535156,297.1499938964844,293.1499938964844,0.112486332654953,-2649.664794921875,304.15106201171875,0.8597860336303711,0.1771105825901031,0.1683689504861831,293.1844787597656,297.1499938964844,293.1499938964844,0.0915651842951774,-1658.2960205078125,304.1529846191406,0.815812349319458,0.1496878713369369,0.1053580865263938,293.1888427734375,297.1499938964844,293.1499938964844,0.1083545237779617,-2570.733154296875,304.15350341796875,0.8512929081916809,0.1715373545885086,0.1633223593235016,293.3534240722656,297.1499938964844,293.1499938964844,0.0035363528877496,-1336.251953125,295.9997863769531,0.5617085099220276,0.050000000745058,0.228449746966362,291.16033935546875,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.1601867675781,1.0,0.1946600526571273,0.9904056787490844,0.9904056787490844,1.0,1.0,-0.9095343351364136,0.3850987255573272,0.5244355797767639,0.1782422512769699,0.0,0.0,0.2851484715938568,25.712032318115234,25.0,-1.8037761449813845,-6530.29052734375,82.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1456749737262725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202381819486618,0.2023862153291702,-4.402818831295008e-06,0.0,0.0001478415797464,0.0,0.0,12.217893600463867,0.0,0.0,0.0,0.3323249518871307,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532569549977779,-1445.906494140625,304.152587890625,0.7186289429664612,0.1011810228228569,0.0918610543012619,293.1780090332031,297.1499938964844,293.1499938964844,0.1124998703598976,-2649.99365234375,304.15069580078125,0.8600006103515625,0.1771163940429687,0.1683835089206695,293.1838684082031,297.1499938964844,293.1499938964844,0.0910018533468246,-1650.1552734375,304.1529235839844,0.8146912455558777,0.1489416509866714,0.1048344895243644,293.188232421875,297.1499938964844,293.1499938964844,0.1076884195208549,-2558.03564453125,304.1534423828125,0.8501013517379761,0.1706766933202743,0.1625057756900787,293.3521423339844,297.1499938964844,293.1499938964844,0.0034861385356634,-1317.8011474609375,295.9322814941406,0.5618594884872437,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.1593322753906,1.0,0.1943337619304657,0.9903746247291564,0.9903746247291564,1.0,1.0,-0.9073007702827454,0.3839514851570129,0.5233492851257324,0.1781243234872818,0.0,0.0,0.2839550971984863,25.6702938079834,25.0,-1.2718524932861328,-6504.3720703125,82.00837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.1449492126703262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014371454715728,0.201441541314125,-4.400571469886927e-06,0.0,0.0001471050345571,0.0,0.0,12.150808334350586,0.0,0.0,0.0,0.3320807516574859,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532569549977779,-1445.906494140625,304.152587890625,0.7186289429664612,0.1011810228228569,0.0918610543012619,293.1780090332031,297.1499938964844,293.1499938964844,0.1124998703598976,-2649.99365234375,304.15069580078125,0.8600006103515625,0.1771163940429687,0.1683835089206695,293.1838684082031,297.1499938964844,293.1499938964844,0.0910018533468246,-1650.1552734375,304.1529235839844,0.8146912455558777,0.1489416509866714,0.1048344895243644,293.188232421875,297.1499938964844,293.1499938964844,0.1076884195208549,-2558.03564453125,304.1534423828125,0.8501013517379761,0.1706766933202743,0.1625057756900787,293.3521423339844,297.1499938964844,293.1499938964844,0.0034861385356634,-1317.8011474609375,295.9322814941406,0.5618594884872437,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.1593322753906,1.0,0.1943337619304657,0.9903746247291564,0.9903746247291564,1.0,1.0,-0.9073007702827454,0.3839514851570129,0.5233492851257324,0.1781243234872818,0.0,0.0,0.2839550971984863,25.6702938079834,25.0,-1.2718524932861328,-6504.3720703125,82.00837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.1449492126703262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014371454715728,0.201441541314125,-4.400571469886927e-06,0.0,0.0001471050345571,0.0,0.0,12.150808334350586,0.0,0.0,0.0,0.3320807516574859,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527673624455928,-1437.728515625,304.15252685546875,0.717400848865509,0.1006009802222251,0.09133792668581,293.1747741699219,297.1499938964844,293.1499938964844,0.1124740839004516,-2649.5439453125,304.1505126953125,0.8600445985794067,0.177065223455429,0.1683500558137893,293.1832580566406,297.1499938964844,293.1499938964844,0.090443879365921,-1642.087646484375,304.15289306640625,0.8134934902191162,0.1482043713331222,0.1043179109692573,293.1876525878906,297.1499938964844,293.1499938964844,0.1070280000567436,-2545.424072265625,304.15338134765625,0.8488368988037109,0.1698246896266937,0.1616983264684677,293.3509216308594,297.1499938964844,293.1499938964844,0.0034363064914941,-1299.4344482421875,295.86529541015625,0.5619391798973083,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.15875244140625,1.0,0.1940227001905441,0.9903436303138732,0.9903436303138732,1.0,1.0,-0.9050408005714417,0.3828158974647522,0.5222249031066895,0.1779424846172332,0.0,0.0,0.282820463180542,25.638896942138672,25.0,-0.8372456431388855,-6478.9736328125,81.54545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1442907303571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005492001771927,0.2005535960197448,-4.398501914693043e-06,0.0,0.0001464367524022,0.0,0.0,12.087968826293944,0.0,0.0,0.0,0.3318524360656738,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527673624455928,-1437.728515625,304.15252685546875,0.717400848865509,0.1006009802222251,0.09133792668581,293.1747741699219,297.1499938964844,293.1499938964844,0.1124740839004516,-2649.5439453125,304.1505126953125,0.8600445985794067,0.177065223455429,0.1683500558137893,293.1832580566406,297.1499938964844,293.1499938964844,0.090443879365921,-1642.087646484375,304.15289306640625,0.8134934902191162,0.1482043713331222,0.1043179109692573,293.1876525878906,297.1499938964844,293.1499938964844,0.1070280000567436,-2545.424072265625,304.15338134765625,0.8488368988037109,0.1698246896266937,0.1616983264684677,293.3509216308594,297.1499938964844,293.1499938964844,0.0034363064914941,-1299.4344482421875,295.86529541015625,0.5619391798973083,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.15875244140625,1.0,0.1940227001905441,0.9903436303138732,0.9903436303138732,1.0,1.0,-0.9050408005714417,0.3828158974647522,0.5222249031066895,0.1779424846172332,0.0,0.0,0.282820463180542,25.638896942138672,25.0,-0.8372456431388855,-6478.9736328125,81.54545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1442907303571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005492001771927,0.2005535960197448,-4.398501914693043e-06,0.0,0.0001464367524022,0.0,0.0,12.087968826293944,0.0,0.0,0.0,0.3318524360656738,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809773683548,-1429.614990234375,304.1524963378906,0.7161004543304443,0.100026361644268,0.0908204987645149,293.1723327636719,297.1499938964844,293.1499938964844,0.1123924404382705,-2648.009033203125,304.1504821777344,0.8598874807357788,0.1769362837076187,0.16824871301651,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899585008621,-1634.0753173828125,304.15283203125,0.8122158646583557,0.1474737673997879,0.1038066744804382,293.1871337890625,297.1499938964844,293.1499938964844,0.1063722819089889,-2532.880615234375,304.1533508300781,0.8475000858306885,0.1689794063568115,0.1608980745077133,293.3497314453125,297.1499938964844,293.1499938964844,0.003386763157323,-1281.1236572265625,295.7987365722656,0.5619498491287231,0.050000000745058,0.2284424155950546,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.1584167480469,1.0,0.193722054362297,0.9903149604797364,0.9903149604797364,1.0,1.0,-0.9027238488197328,0.3816802203655243,0.521043598651886,0.1776854991912841,0.0,0.0,0.2817168831825256,25.61702537536621,25.0,-0.4903821945190429,-6453.876953125,81.0886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1436953544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996946930885315,0.1996990889310836,-4.396545591589529e-06,0.0,0.0001458325132261,0.0,0.0,12.02768325805664,0.0,0.0,0.0,0.3316337764263153,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809773683548,-1429.614990234375,304.1524963378906,0.7161004543304443,0.100026361644268,0.0908204987645149,293.1723327636719,297.1499938964844,293.1499938964844,0.1123924404382705,-2648.009033203125,304.1504821777344,0.8598874807357788,0.1769362837076187,0.16824871301651,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899585008621,-1634.0753173828125,304.15283203125,0.8122158646583557,0.1474737673997879,0.1038066744804382,293.1871337890625,297.1499938964844,293.1499938964844,0.1063722819089889,-2532.880615234375,304.1533508300781,0.8475000858306885,0.1689794063568115,0.1608980745077133,293.3497314453125,297.1499938964844,293.1499938964844,0.003386763157323,-1281.1236572265625,295.7987365722656,0.5619498491287231,0.050000000745058,0.2284424155950546,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.1584167480469,1.0,0.193722054362297,0.9903149604797364,0.9903149604797364,1.0,1.0,-0.9027238488197328,0.3816802203655243,0.521043598651886,0.1776854991912841,0.0,0.0,0.2817168831825256,25.61702537536621,25.0,-0.4903821945190429,-6453.876953125,81.0886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1436953544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996946930885315,0.1996990889310836,-4.396545591589529e-06,0.0,0.0001458325132261,0.0,0.0,12.02768325805664,0.0,0.0,0.0,0.3316337764263153,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967082560062,-1421.547607421875,304.1524658203125,0.7147219777107239,0.099455714225769,0.0903074070811271,293.170654296875,297.1499938964844,293.1499938964844,0.1122379973530769,-2645.07080078125,304.15057373046875,0.8594960570335388,0.1767086237668991,0.1680592447519302,293.1822204589844,297.1499938964844,293.1499938964844,0.089338980615139,-1626.1033935546875,304.1528015136719,0.810853898525238,0.1467482447624206,0.1032996177673339,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203933596611,-2520.389892578125,304.1533203125,0.8460906744003296,0.1681394577026367,0.1601036638021469,293.3486022949219,297.1499938964844,293.1499938964844,0.0033374999184161,-1262.8695068359375,295.7325439453125,0.5618923306465149,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934277266263961,0.9902862906455994,0.9902862906455994,1.0,1.0,-0.900320827960968,0.380533367395401,0.5197874903678894,0.177342489361763,0.0,0.0,0.2806202471256256,25.60416030883789,25.0,-0.196300983428955,-6428.921875,80.63175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.143156960606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988546401262283,0.1988590359687805,-4.394656116346596e-06,0.0,0.0001452861179132,0.0,0.0,11.96859359741211,0.0,0.0,0.0,0.3314197659492492,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967082560062,-1421.547607421875,304.1524658203125,0.7147219777107239,0.099455714225769,0.0903074070811271,293.170654296875,297.1499938964844,293.1499938964844,0.1122379973530769,-2645.07080078125,304.15057373046875,0.8594960570335388,0.1767086237668991,0.1680592447519302,293.1822204589844,297.1499938964844,293.1499938964844,0.089338980615139,-1626.1033935546875,304.1528015136719,0.810853898525238,0.1467482447624206,0.1032996177673339,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203933596611,-2520.389892578125,304.1533203125,0.8460906744003296,0.1681394577026367,0.1601036638021469,293.3486022949219,297.1499938964844,293.1499938964844,0.0033374999184161,-1262.8695068359375,295.7325439453125,0.5618923306465149,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934277266263961,0.9902862906455994,0.9902862906455994,1.0,1.0,-0.900320827960968,0.380533367395401,0.5197874903678894,0.177342489361763,0.0,0.0,0.2806202471256256,25.60416030883789,25.0,-0.196300983428955,-6428.921875,80.63175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.143156960606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988546401262283,0.1988590359687805,-4.394656116346596e-06,0.0,0.0001452861179132,0.0,0.0,11.96859359741211,0.0,0.0,0.0,0.3314197659492492,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515550412237644,-1417.525634765625,304.1524658203125,0.7140016555786133,0.0991714671254158,0.0900520905852317,293.1701354980469,297.1499938964844,293.1499938964844,0.1121282875537872,-2642.9775390625,304.1506652832031,0.8592026233673096,0.1765511482954025,0.1679252237081527,293.1819763183594,297.1499938964844,293.1499938964844,0.0890642553567886,-1622.1278076171875,304.1528015136719,0.8101398944854736,0.1463869214057922,0.1030472964048385,293.1864013671875,297.1499938964844,293.1499938964844,0.1053955927491188,-2514.15869140625,304.1533203125,0.8453589081764221,0.1677210628986358,0.1597082167863845,293.3480834960937,297.1499938964844,293.1499938964844,0.0033129639923572,-1253.761474609375,295.6995849609375,0.5618383288383484,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877990722656,293.3481750488281,291.1582946777344,1.0,0.1932816356420517,0.9902719259262084,0.9902719259262084,1.0,1.0,-0.8990781903266907,0.3799523711204529,0.5191258192062378,0.1771353185176849,0.0,0.0,0.2800669372081756,25.60092163085937,25.0,-0.0629817843437194,-6416.4443359375,80.40145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1429060101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984340250492096,0.1984384208917617,-4.393722520035226e-06,0.0,0.0001450314302928,0.0,0.0,11.939071655273438,0.0,0.0,0.0,0.3313129842281341,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513135269284248,-1413.5089111328125,304.1524658203125,0.7132598757743835,0.0988877192139625,0.0897974073886871,293.1697998046875,297.1499938964844,293.1499938964844,0.1119943112134933,-2640.41943359375,304.1507873535156,0.8588393926620483,0.1763613373041153,0.167761892080307,293.1817321777344,297.1499938964844,293.1499938964844,0.0887898653745651,-1618.1568603515625,304.1528015136719,0.8094033598899841,0.1460262686014175,0.1027956083416938,293.1861877441406,297.1499938964844,293.1499938964844,0.1050714179873466,-2507.9345703125,304.1532897949219,0.8446093201637268,0.1673034727573394,0.159313753247261,293.3475646972656,297.1499938964844,293.1499938964844,0.0032884730026125,-1244.65966796875,295.66668701171875,0.5617679357528687,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931355744600296,0.9902631640434264,0.9902631640434264,1.0,1.0,-0.8978036046028137,0.3793647587299347,0.5184388756752014,0.1769029349088668,0.0,0.0,0.2795062363147735,25.599699020385746,25.0,0.064207412302494,-6403.9384765625,80.16897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1426650732755661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980099231004715,0.1980143189430236,-4.392788468976505e-06,0.0,0.0001447869144612,0.0,0.0,11.909347534179688,0.0,0.0,0.0,0.3312055468559265,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508305579423904,-1405.484375,304.1524353027344,0.7117099761962891,0.0983212739229202,0.0892893821001052,293.16973876953125,297.1499938964844,293.1499938964844,0.1116490364074707,-2633.8212890625,304.1510925292969,0.8578973412513733,0.1758779287338256,0.167341724038124,293.18133544921875,297.1499938964844,293.1499938964844,0.0882416516542434,-1610.22265625,304.1527709960937,0.807861864566803,0.1453064680099487,0.1022936254739761,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245362281799,-2495.49951171875,304.1532897949219,0.8430588841438293,0.1664702296257019,0.1585270464420318,293.3465881347656,297.1499938964844,293.1499938964844,0.0032396265305578,-1226.476806640625,295.6010437011719,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928417533636093,0.9902456998825072,0.9902456998825072,1.0,1.0,-0.8951500058174133,0.378166526556015,0.5169835090637207,0.1763574182987213,0.0,0.0,0.2783540487289428,25.60281181335449,25.0,0.2948365211486816,-6378.77099609375,79.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.1422054916620254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971441358327865,0.1971485316753387,-4.390902631712379e-06,0.0,0.0001443204964743,0.0,0.0,11.848787307739258,0.0,0.0,0.0,0.3309868276119232,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508305579423904,-1405.484375,304.1524353027344,0.7117099761962891,0.0983212739229202,0.0892893821001052,293.16973876953125,297.1499938964844,293.1499938964844,0.1116490364074707,-2633.8212890625,304.1510925292969,0.8578973412513733,0.1758779287338256,0.167341724038124,293.18133544921875,297.1499938964844,293.1499938964844,0.0882416516542434,-1610.22265625,304.1527709960937,0.807861864566803,0.1453064680099487,0.1022936254739761,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245362281799,-2495.49951171875,304.1532897949219,0.8430588841438293,0.1664702296257019,0.1585270464420318,293.3465881347656,297.1499938964844,293.1499938964844,0.0032396265305578,-1226.476806640625,295.6010437011719,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928417533636093,0.9902456998825072,0.9902456998825072,1.0,1.0,-0.8951500058174133,0.378166526556015,0.5169835090637207,0.1763574182987213,0.0,0.0,0.2783540487289428,25.60281181335449,25.0,0.2948365211486816,-6378.77099609375,79.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.1422054916620254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971441358327865,0.1971485316753387,-4.390902631712379e-06,0.0,0.0001443204964743,0.0,0.0,11.848787307739258,0.0,0.0,0.0,0.3309868276119232,4.0,0.0,1.0
