time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472164273262,-1397.464599609375,304.1524353027344,0.7100630402565002,0.0977555364370346,0.0887826159596443,293.1704406738281,297.1499938964844,293.1499938964844,0.111183576285839,-2624.920654296875,304.1515197753906,0.8566311597824097,0.1752345412969589,0.1667759269475937,293.18096923828125,297.1499938964844,293.1499938964844,0.0876936763525009,-1602.2918701171875,304.1527709960937,0.8062214255332947,0.1445878148078918,0.1017929464578628,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792116403579,-2483.074951171875,304.1532592773437,0.8414373993873596,0.1656387746334076,0.1577427089214325,293.345703125,297.1499938964844,293.1499938964844,0.0031909444369375,-1208.3182373046875,295.5356140136719,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457946777344,291.158935546875,1.0,0.1925427168607711,0.9902281761169434,0.9902281761169434,1.0,1.0,-0.8923299908638,0.3769274950027466,0.5154024958610535,0.175693854689598,0.0,0.0,0.2771453261375427,25.613344192504883,25.0,0.5016633868217468,-6353.248046875,79.20494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1417654901742935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962433159351349,0.1962476968765258,-4.388964953250252e-06,0.0,0.0001438739418517,0.0,0.0,11.78593635559082,0.0,0.0,0.0,0.3307600915431976,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472164273262,-1397.464599609375,304.1524353027344,0.7100630402565002,0.0977555364370346,0.0887826159596443,293.1704406738281,297.1499938964844,293.1499938964844,0.111183576285839,-2624.920654296875,304.1515197753906,0.8566311597824097,0.1752345412969589,0.1667759269475937,293.18096923828125,297.1499938964844,293.1499938964844,0.0876936763525009,-1602.2918701171875,304.1527709960937,0.8062214255332947,0.1445878148078918,0.1017929464578628,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792116403579,-2483.074951171875,304.1532592773437,0.8414373993873596,0.1656387746334076,0.1577427089214325,293.345703125,297.1499938964844,293.1499938964844,0.0031909444369375,-1208.3182373046875,295.5356140136719,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457946777344,291.158935546875,1.0,0.1925427168607711,0.9902281761169434,0.9902281761169434,1.0,1.0,-0.8923299908638,0.3769274950027466,0.5154024958610535,0.175693854689598,0.0,0.0,0.2771453261375427,25.613344192504883,25.0,0.5016633868217468,-6353.248046875,79.20494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1417654901742935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962433159351349,0.1962476968765258,-4.388964953250252e-06,0.0,0.0001438739418517,0.0,0.0,11.78593635559082,0.0,0.0,0.0,0.3307600915431976,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498633496463298,-1389.44775390625,304.1524353027344,0.7083028554916382,0.0971898064017295,0.0882764458656311,293.1720275878906,297.1499938964844,293.1499938964844,0.110577255487442,-2613.319091796875,304.1520080566406,0.854990541934967,0.1743963807821273,0.1660381406545639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871458202600479,-1594.364501953125,304.1527404785156,0.8044719099998474,0.14386947453022,0.1012929677963256,293.18505859375,297.1499938964844,293.1499938964844,0.1031355187296867,-2470.663818359375,304.1532592773437,0.8397371768951416,0.1648083627223968,0.156959980726242,293.34490966796875,297.1499938964844,293.1499938964844,0.0031423934269696,-1190.177001953125,295.4703369140625,0.5610044002532959,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.192234918475151,0.9902187585830688,0.9902187585830688,1.0,1.0,-0.8893096446990967,0.3756482303142547,0.5136614441871643,0.1748673021793365,0.0,0.0,0.2758715748786926,25.63134765625,25.0,0.5251318216323853,-6327.4052734375,78.69266510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1413316577672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952973008155822,0.1953016817569732,-4.386946784507018e-06,0.0,0.0001434336591046,0.0,0.0,11.72007942199707,0.0,0.0,0.0,0.3305226862430572,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498633496463298,-1389.44775390625,304.1524353027344,0.7083028554916382,0.0971898064017295,0.0882764458656311,293.1720275878906,297.1499938964844,293.1499938964844,0.110577255487442,-2613.319091796875,304.1520080566406,0.854990541934967,0.1743963807821273,0.1660381406545639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871458202600479,-1594.364501953125,304.1527404785156,0.8044719099998474,0.14386947453022,0.1012929677963256,293.18505859375,297.1499938964844,293.1499938964844,0.1031355187296867,-2470.663818359375,304.1532592773437,0.8397371768951416,0.1648083627223968,0.156959980726242,293.34490966796875,297.1499938964844,293.1499938964844,0.0031423934269696,-1190.177001953125,295.4703369140625,0.5610044002532959,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.192234918475151,0.9902187585830688,0.9902187585830688,1.0,1.0,-0.8893096446990967,0.3756482303142547,0.5136614441871643,0.1748673021793365,0.0,0.0,0.2758715748786926,25.63134765625,25.0,0.5251318216323853,-6327.4052734375,78.69266510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1413316577672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952973008155822,0.1953016817569732,-4.386946784507018e-06,0.0,0.0001434336591046,0.0,0.0,11.72007942199707,0.0,0.0,0.0,0.3305226862430572,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493800044059753,-1381.4547119140625,304.1524353027344,0.7064178586006165,0.0966232419013977,0.0877703055739402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097843572497367,-2598.13525390625,304.1526794433594,0.8528534770011902,0.1732958704233169,0.1650681942701339,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997523069381,-1586.468505859375,304.1527404785156,0.802605926990509,0.1431507468223571,0.1007932946085929,293.1847839355469,297.1499938964844,293.1499938964844,0.1024955809116363,-2458.31201171875,304.1532287597656,0.837935745716095,0.1639783978462219,0.1561784297227859,293.3442077636719,297.1499938964844,293.1499938964844,0.0030940184369683,-1172.084228515625,295.4049377441406,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137388467788,0.9902093410491944,0.9902093410491944,1.0,1.0,-0.8860159516334534,0.3743092119693756,0.5117067694664001,0.1738297045230865,0.0,0.0,0.2745807468891144,25.65876579284668,25.0,0.3182636499404907,-6301.6435546875,78.14869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.1408920139074325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943316608667373,0.1943360418081283,-4.384855856187642e-06,0.0,0.0001429874828318,0.0,0.0,11.65288543701172,0.0,0.0,0.0,0.3302801251411438,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493800044059753,-1381.4547119140625,304.1524353027344,0.7064178586006165,0.0966232419013977,0.0877703055739402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097843572497367,-2598.13525390625,304.1526794433594,0.8528534770011902,0.1732958704233169,0.1650681942701339,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997523069381,-1586.468505859375,304.1527404785156,0.802605926990509,0.1431507468223571,0.1007932946085929,293.1847839355469,297.1499938964844,293.1499938964844,0.1024955809116363,-2458.31201171875,304.1532287597656,0.837935745716095,0.1639783978462219,0.1561784297227859,293.3442077636719,297.1499938964844,293.1499938964844,0.0030940184369683,-1172.084228515625,295.4049377441406,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137388467788,0.9902093410491944,0.9902093410491944,1.0,1.0,-0.8860159516334534,0.3743092119693756,0.5117067694664001,0.1738297045230865,0.0,0.0,0.2745807468891144,25.65876579284668,25.0,0.3182636499404907,-6301.6435546875,78.14869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.1408920139074325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943316608667373,0.1943360418081283,-4.384855856187642e-06,0.0,0.0001429874828318,0.0,0.0,11.65288543701172,0.0,0.0,0.0,0.3302801251411438,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491379648447036,-1377.4569091796875,304.1524353027344,0.7054322361946106,0.0963393375277519,0.0875169783830642,293.1764831542969,297.1499938964844,293.1499938964844,0.1093044653534889,-2588.936767578125,304.1530456542969,0.851571261882782,0.1726347953081131,0.1644801646471023,293.18023681640625,297.1499938964844,293.1499938964844,0.086326740682125,-1582.522216796875,304.1527404785156,0.8016275763511658,0.1427909135818481,0.1005433648824691,293.1846618652344,297.1499938964844,293.1499938964844,0.1021763682365417,-2452.144775390625,304.1532287597656,0.8369952440261841,0.1635633558034896,0.1557879000902176,293.3439025878906,297.1499938964844,293.1499938964844,0.0030698447953909,-1163.0345458984375,295.3721923828125,0.5603487491607666,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917463988065719,0.9902046322822572,0.9902046322822572,1.0,1.0,-0.8842466473579407,0.3736066222190857,0.510640025138855,0.1732321977615356,0.0,0.0,0.2739300727844238,25.676231384277344,25.0,0.2896718978881836,-6288.818359375,77.8618392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.1406671851873397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938479840755462,0.1938523650169372,-4.383804480312392e-06,0.0,0.000142759308801,0.0,0.0,11.619260787963867,0.0,0.0,0.0,0.3301585912704468,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488953292369842,-1373.451904296875,304.1524353027344,0.7044209241867065,0.0960549041628837,0.0872633606195449,293.1784973144531,297.1499938964844,293.1499938964844,0.1087700575590133,-2578.685791015625,304.1534729003906,0.8501543402671814,0.1719027459621429,0.1638252437114715,293.1801147460937,297.1499938964844,293.1499938964844,0.0860532894730568,-1578.5701904296875,304.1527404785156,0.8006226420402527,0.1424305737018585,0.1002932637929916,293.1845397949219,297.1499938964844,293.1499938964844,0.1018571853637695,-2445.973388671875,304.1532287597656,0.8360317349433899,0.1631481349468231,0.1553973853588104,293.3435974121094,297.1499938964844,293.1499938964844,0.0030456944368779,-1153.9864501953125,295.3394775390625,0.5600860714912415,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915740519762039,0.9902065992355348,0.9902065992355348,1.0,1.0,-0.8823972940444946,0.3728820383548736,0.5095152854919434,0.1725847870111465,0.0,0.0,0.2732700109481811,25.695785522460938,25.0,0.3081804811954498,-6275.95458984375,77.5648422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.1404379904270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193360298871994,0.193364679813385,-4.382751285447739e-06,0.0,0.000142526710988,0.0,0.0,11.585403442382812,0.0,0.0,0.0,0.3300362229347229,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081469476223,-1365.41845703125,304.1524353027344,0.7023282051086426,0.0954843237996101,0.0867549777030944,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385138392448,-2555.031494140625,304.15435791015625,0.8469275832176208,0.1702255606651306,0.1623150706291198,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048820376396,-1570.6463623046875,304.1527404785156,0.7985405921936035,0.1417082250118255,0.0997921973466873,293.184326171875,297.1499938964844,293.1499938964844,0.1012188047170639,-2433.616455078125,304.1531982421875,0.834043025970459,0.1623169481754303,0.1546161025762558,293.34307861328125,297.1499938964844,293.1499938964844,0.0029974048957228,-1135.87451171875,295.27398681640625,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912128329277038,0.9902105927467346,0.9902105927467346,1.0,1.0,-0.8784576654434204,0.371363878250122,0.5070937871932983,0.1711463183164596,0.0,0.0,0.271917313337326,25.74028968811035,25.0,0.3791556656360626,-6249.935546875,76.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1399635374546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658549785614,0.1923702359199524,-4.38062306784559e-06,0.0,0.0001420451881131,0.0,0.0,11.51650047302246,0.0,0.0,0.0,0.3297873735427856,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081469476223,-1365.41845703125,304.1524353027344,0.7023282051086426,0.0954843237996101,0.0867549777030944,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385138392448,-2555.031494140625,304.15435791015625,0.8469275832176208,0.1702255606651306,0.1623150706291198,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048820376396,-1570.6463623046875,304.1527404785156,0.7985405921936035,0.1417082250118255,0.0997921973466873,293.184326171875,297.1499938964844,293.1499938964844,0.1012188047170639,-2433.616455078125,304.1531982421875,0.834043025970459,0.1623169481754303,0.1546161025762558,293.34307861328125,297.1499938964844,293.1499938964844,0.0029974048957228,-1135.87451171875,295.27398681640625,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912128329277038,0.9902105927467346,0.9902105927467346,1.0,1.0,-0.8784576654434204,0.371363878250122,0.5070937871932983,0.1711463183164596,0.0,0.0,0.271917313337326,25.74028968811035,25.0,0.3791556656360626,-6249.935546875,76.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1399635374546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658549785614,0.1923702359199524,-4.38062306784559e-06,0.0,0.0001420451881131,0.0,0.0,11.51650047302246,0.0,0.0,0.0,0.3297873735427856,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479182414710521,-1357.350830078125,304.1524353027344,0.7001528143882751,0.0949112921953201,0.0862448513507843,293.188720703125,297.1499938964844,293.1499938964844,0.1060888469219207,-2527.13037109375,304.15533447265625,0.8431886434555054,0.1682643890380859,0.1605353355407714,293.17974853515625,297.1499938964844,293.1499938964844,0.084954135119915,-1562.6923828125,304.1527404785156,0.7963743209838867,0.1409832388162613,0.0992896929383277,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802005529403,-2421.237060546875,304.1531982421875,0.8319829106330872,0.1614844799041748,0.1538341343402862,293.3426818847656,297.1499938964844,293.1499938964844,0.0029491246677935,-1117.7413330078125,295.20849609375,0.5588626861572266,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908271610736847,0.9902145266532898,0.9902145266532898,1.0,1.0,-0.8741923570632935,0.3697476685047149,0.5044447183609009,0.1695265620946884,0.0,0.0,0.2705149054527282,25.79072570800781,25.0,0.4818662405014038,-6223.3671875,76.27025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1394629031419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913417130708694,0.1913460940122604,-4.378448466013651e-06,0.0,0.0001415371225448,0.0,0.0,11.445704460144045,0.0,0.0,0.0,0.3295318484306335,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479182414710521,-1357.350830078125,304.1524353027344,0.7001528143882751,0.0949112921953201,0.0862448513507843,293.188720703125,297.1499938964844,293.1499938964844,0.1060888469219207,-2527.13037109375,304.15533447265625,0.8431886434555054,0.1682643890380859,0.1605353355407714,293.17974853515625,297.1499938964844,293.1499938964844,0.084954135119915,-1562.6923828125,304.1527404785156,0.7963743209838867,0.1409832388162613,0.0992896929383277,293.18414306640625,297.1499938964844,293.1499938964844,0.1005802005529403,-2421.237060546875,304.1531982421875,0.8319829106330872,0.1614844799041748,0.1538341343402862,293.3426818847656,297.1499938964844,293.1499938964844,0.0029491246677935,-1117.7413330078125,295.20849609375,0.5588626861572266,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908271610736847,0.9902145266532898,0.9902145266532898,1.0,1.0,-0.8741923570632935,0.3697476685047149,0.5044447183609009,0.1695265620946884,0.0,0.0,0.2705149054527282,25.79072570800781,25.0,0.4818662405014038,-6223.3671875,76.27025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1394629031419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913417130708694,0.1913460940122604,-4.378448466013651e-06,0.0,0.0001415371225448,0.0,0.0,11.445704460144045,0.0,0.0,0.0,0.3295318484306335,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474254749715328,-1349.2464599609375,304.1524353027344,0.6979110836982727,0.0943358913064003,0.0857328698039054,293.1949157714844,297.1499938964844,293.1499938964844,0.1044264808297157,-2495.055908203125,304.15631103515625,0.838965892791748,0.1660268604755401,0.1584912985563278,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006165862083,-1554.7021484375,304.1527404785156,0.7941415905952454,0.1402553766965866,0.0987854525446891,293.1839904785156,297.1499938964844,293.1499938964844,0.0999410152435302,-2408.82763671875,304.1531982421875,0.8298668265342712,0.1606505364179611,0.1530511379241943,293.34234619140625,297.1499938964844,293.1499938964844,0.0029008304700255,-1099.5792236328125,295.1429443359375,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904145628213882,0.9902326464653016,0.9902326464653016,1.0,1.0,-0.8696063756942749,0.3680307567119598,0.5015755891799927,0.1677409708499908,0.0,0.0,0.2690496742725372,25.8452262878418,25.0,0.5875353217124939,-6196.0224609375,75.55638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1389307826757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792155742645,0.1902835965156555,-4.37621110904729e-06,0.0,0.0001409970864187,0.0,0.0,11.372434616088867,0.0,0.0,0.0,0.3292675316333771,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474254749715328,-1349.2464599609375,304.1524353027344,0.6979110836982727,0.0943358913064003,0.0857328698039054,293.1949157714844,297.1499938964844,293.1499938964844,0.1044264808297157,-2495.055908203125,304.15631103515625,0.838965892791748,0.1660268604755401,0.1584912985563278,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006165862083,-1554.7021484375,304.1527404785156,0.7941415905952454,0.1402553766965866,0.0987854525446891,293.1839904785156,297.1499938964844,293.1499938964844,0.0999410152435302,-2408.82763671875,304.1531982421875,0.8298668265342712,0.1606505364179611,0.1530511379241943,293.34234619140625,297.1499938964844,293.1499938964844,0.0029008304700255,-1099.5792236328125,295.1429443359375,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904145628213882,0.9902326464653016,0.9902326464653016,1.0,1.0,-0.8696063756942749,0.3680307567119598,0.5015755891799927,0.1677409708499908,0.0,0.0,0.2690496742725372,25.8452262878418,25.0,0.5875353217124939,-6196.0224609375,75.55638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1389307826757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792155742645,0.1902835965156555,-4.37621110904729e-06,0.0,0.0001409970864187,0.0,0.0,11.372434616088867,0.0,0.0,0.0,0.3292675316333771,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469303838908672,-1341.114501953125,304.1524658203125,0.6956210732460022,0.093758650124073,0.0852193608880043,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676801800727,-2459.084228515625,304.1573181152344,0.8343022465705872,0.1635311096906662,0.1562003642320633,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446468114852,-1546.6815185546875,304.1527709960937,0.7918614149093628,0.139524906873703,0.0982795283198356,293.1838684082031,297.1499938964844,293.1499938964844,0.0993015691637992,-2396.395751953125,304.1531982421875,0.8277101516723633,0.1598152667284011,0.1522670984268188,293.34210205078125,297.1499938964844,293.1499938964844,0.0028525374364107,-1081.3973388671875,295.0773620605469,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899744719266891,0.9902507662773132,0.9902507662773132,1.0,1.0,-0.8647204041481018,0.3662169575691223,0.4985034465789795,0.1658080965280532,0.0,0.0,0.2675192356109619,25.901996612548828,25.0,0.6476317048072815,-6167.7900390625,74.79983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1383640617132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751289367675,0.1891795098781585,-4.373898718768032e-06,0.0,0.0001404219365213,0.0,0.0,11.296466827392578,0.0,0.0,0.0,0.3289935290813446,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469303838908672,-1341.114501953125,304.1524658203125,0.6956210732460022,0.093758650124073,0.0852193608880043,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676801800727,-2459.084228515625,304.1573181152344,0.8343022465705872,0.1635311096906662,0.1562003642320633,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446468114852,-1546.6815185546875,304.1527709960937,0.7918614149093628,0.139524906873703,0.0982795283198356,293.1838684082031,297.1499938964844,293.1499938964844,0.0993015691637992,-2396.395751953125,304.1531982421875,0.8277101516723633,0.1598152667284011,0.1522670984268188,293.34210205078125,297.1499938964844,293.1499938964844,0.0028525374364107,-1081.3973388671875,295.0773620605469,0.5574448704719543,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899744719266891,0.9902507662773132,0.9902507662773132,1.0,1.0,-0.8647204041481018,0.3662169575691223,0.4985034465789795,0.1658080965280532,0.0,0.0,0.2675192356109619,25.901996612548828,25.0,0.6476317048072815,-6167.7900390625,74.79983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1383640617132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751289367675,0.1891795098781585,-4.373898718768032e-06,0.0,0.0001404219365213,0.0,0.0,11.296466827392578,0.0,0.0,0.0,0.3289935290813446,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466821268200874,-1337.0408935546875,304.1524658203125,0.6944623589515686,0.0934695154428482,0.0849621593952179,293.2051086425781,297.1499938964844,293.1499938964844,0.1015667915344238,-2439.666259765625,304.1578063964844,0.8318084478378296,0.1621889919042587,0.154964193701744,293.1794738769531,297.1499938964844,293.1499938964844,0.0835658237338066,-1542.6612548828125,304.1527709960937,0.7907081842422485,0.1391588002443313,0.0980259776115417,293.1838073730469,297.1499938964844,293.1499938964844,0.0989818125963211,-2390.1728515625,304.1531982421875,0.8266198635101318,0.1593972146511078,0.1518747210502624,293.34197998046875,297.1499938964844,293.1499938964844,0.0028283912688493,-1072.2996826171875,295.0445556640625,0.557072639465332,0.050000000745058,0.2285975068807602,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897437274456024,0.9902598261833192,0.9902598261833192,1.0,1.0,-0.8621672987937927,0.3652731478214264,0.4968941509723663,0.164791390299797,0.0,0.0,0.2667287588119507,25.93081283569336,25.0,0.6684208512306213,-6153.3115234375,74.40569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1380666196346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886072158813476,0.1886115968227386,-4.3727122829295695e-06,0.0,0.0001401200715918,0.0,0.0,11.257453918457031,0.0,0.0,0.0,0.3288528025150299,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464334972202777,-1332.9635009765625,304.1524658203125,0.6932976245880127,0.0931801572442054,0.0847047492861747,293.20867919921875,297.1499938964844,293.1499938964844,0.1005211323499679,-2419.341796875,304.15826416015625,0.8292102813720703,0.1607874780893325,0.1536706686019897,293.179443359375,297.1499938964844,293.1499938964844,0.0832864791154861,-1538.635009765625,304.1527709960937,0.7895492315292358,0.1387921720743179,0.0977720841765403,293.1837463378906,297.1499938964844,293.1499938964844,0.0986620485782623,-2383.946044921875,304.1531982421875,0.8255239725112915,0.1589788943529129,0.1514821350574493,293.3418884277344,297.1499938964844,293.1499938964844,0.0028042455669492,-1063.1978759765625,295.01171875,0.5566965937614441,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895058453083038,0.9902780652046204,0.9902780652046204,1.0,1.0,-0.8595446944236755,0.3643056154251098,0.4952390789985657,0.1637449413537979,0.0,0.0,0.2659209072589874,25.95964241027832,25.0,0.6843032240867615,-6138.57958984375,74.00141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1377594470977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880284994840622,0.1880328804254531,-4.371506292955019e-06,0.0,0.0001398083259118,0.0,0.0,11.217744827270508,0.0,0.0,0.0,0.3287095725536346,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459356009960174,-1324.8070068359375,304.1524658203125,0.6910033822059631,0.0926013514399528,0.0841894373297691,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858406543731,-2377.738037109375,304.1590576171875,0.8239267468452454,0.1580352187156677,0.1510248333215713,293.17938232421875,297.1499938964844,293.1499938964844,0.082726702094078,-1530.5723876953125,304.1527709960937,0.7872725129127502,0.1380577981472015,0.097263216972351,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229303240776,-2371.49072265625,304.1531982421875,0.8233680725097656,0.1581417769193649,0.1506961733102798,293.3417358398437,297.1499938964844,293.1499938964844,0.0027559925802052,-1044.9990234375,294.9460754394531,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890113800764084,0.9903146028518676,0.9903146028518676,1.0,1.0,-0.854224681854248,0.3623573184013366,0.4918673634529114,0.1615939140319824,0.0,0.0,0.2642616331577301,26.01045608520508,25.0,0.5442180037498474,-6108.71142578125,73.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1371159106492996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415474891662,0.186845913529396,-4.369033831608249e-06,0.0,0.0001391552214045,0.0,0.0,11.136423110961914,0.0,0.0,0.0,0.3284162580966949,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459356009960174,-1324.8070068359375,304.1524658203125,0.6910033822059631,0.0926013514399528,0.0841894373297691,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858406543731,-2377.738037109375,304.1590576171875,0.8239267468452454,0.1580352187156677,0.1510248333215713,293.17938232421875,297.1499938964844,293.1499938964844,0.082726702094078,-1530.5723876953125,304.1527709960937,0.7872725129127502,0.1380577981472015,0.097263216972351,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229303240776,-2371.49072265625,304.1531982421875,0.8233680725097656,0.1581417769193649,0.1506961733102798,293.3417358398437,297.1499938964844,293.1499938964844,0.0027559925802052,-1044.9990234375,294.9460754394531,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890113800764084,0.9903146028518676,0.9903146028518676,1.0,1.0,-0.854224681854248,0.3623573184013366,0.4918673634529114,0.1615939140319824,0.0,0.0,0.2642616331577301,26.01045608520508,25.0,0.5442180037498474,-6108.71142578125,73.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1371159106492996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415474891662,0.186845913529396,-4.369033831608249e-06,0.0,0.0001391552214045,0.0,0.0,11.136423110961914,0.0,0.0,0.0,0.3284162580966949,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454415194690227,-1316.7337646484375,304.1524658203125,0.6889996528625488,0.0920252352952957,0.0836737677454948,293.2170104980469,297.1499938964844,293.1499938964844,0.0966640189290046,-2344.206298828125,304.15887451171875,0.8197630047798157,0.155952900648117,0.1488929092884063,293.1793518066406,297.1499938964844,293.1499938964844,0.0821714624762535,-1522.5926513671875,304.1527709960937,0.7853161096572876,0.1373246759176254,0.0967530831694603,293.18359375,297.1499938964844,293.1499938964844,0.0973905548453331,-2359.1689453125,304.1531982421875,0.8215094804763794,0.1573055982589721,0.1499086022377014,293.3414611816406,297.1499938964844,293.1499938964844,0.0027079067658632,-1026.8822021484375,294.8801574707031,0.5555331110954285,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885120123624801,0.9903510808944702,0.9903510808944702,1.0,1.0,-0.8495069742202759,0.3607053160667419,0.4888016283512115,0.1595091670751571,0.0,0.0,0.2626871168613434,26.020431518554688,25.0,-0.92548805475235,-6081.1103515625,72.39871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1364401876926422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856781542301178,0.1856825202703476,-4.366517714515794e-06,0.0,0.0001384694478474,0.0,0.0,11.056647300720217,0.0,0.0,0.0,0.328127771615982,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454415194690227,-1316.7337646484375,304.1524658203125,0.6889996528625488,0.0920252352952957,0.0836737677454948,293.2170104980469,297.1499938964844,293.1499938964844,0.0966640189290046,-2344.206298828125,304.15887451171875,0.8197630047798157,0.155952900648117,0.1488929092884063,293.1793518066406,297.1499938964844,293.1499938964844,0.0821714624762535,-1522.5926513671875,304.1527709960937,0.7853161096572876,0.1373246759176254,0.0967530831694603,293.18359375,297.1499938964844,293.1499938964844,0.0973905548453331,-2359.1689453125,304.1531982421875,0.8215094804763794,0.1573055982589721,0.1499086022377014,293.3414611816406,297.1499938964844,293.1499938964844,0.0027079067658632,-1026.8822021484375,294.8801574707031,0.5555331110954285,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885120123624801,0.9903510808944702,0.9903510808944702,1.0,1.0,-0.8495069742202759,0.3607053160667419,0.4888016283512115,0.1595091670751571,0.0,0.0,0.2626871168613434,26.020431518554688,25.0,-0.92548805475235,-6081.1103515625,72.39871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1364401876926422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856781542301178,0.1856825202703476,-4.366517714515794e-06,0.0,0.0001384694478474,0.0,0.0,11.056647300720217,0.0,0.0,0.0,0.328127771615982,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449606962502002,-1308.90673828125,304.1524353027344,0.6872130632400513,0.0914584547281265,0.0831637978553772,293.2171630859375,297.1499938964844,293.1499938964844,0.0953044146299362,-2317.769287109375,304.1581726074219,0.8165090084075928,0.154221311211586,0.1471991539001464,293.17926025390625,297.1499938964844,293.1499938964844,0.0816306769847869,-1514.846923828125,304.1527404785156,0.7835922241210938,0.1365994215011596,0.0962463244795799,293.1834716796875,297.1499938964844,293.1499938964844,0.0967741161584854,-2347.173828125,304.15313720703125,0.8198603987693787,0.156475156545639,0.1491239517927169,293.3410339355469,297.1499938964844,293.1499938964844,0.0026605085004121,-1009.0696411132812,294.8135986328125,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880224049091339,0.990401804447174,0.990401804447174,1.0,1.0,-0.8453224301338196,0.3593096435070038,0.4860127866268158,0.1574975103139877,0.0,0.0,0.2614863812923431,26.00295639038086,25.0,-2.5938332080841064,-6058.4560546875,71.67703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.1357523202896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847389936447143,0.1847433596849441,-4.364232154330239e-06,0.0,0.0001377713488182,0.0,0.0,10.991741180419922,0.0,0.0,0.0,0.3278897404670715,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449606962502002,-1308.90673828125,304.1524353027344,0.6872130632400513,0.0914584547281265,0.0831637978553772,293.2171630859375,297.1499938964844,293.1499938964844,0.0953044146299362,-2317.769287109375,304.1581726074219,0.8165090084075928,0.154221311211586,0.1471991539001464,293.17926025390625,297.1499938964844,293.1499938964844,0.0816306769847869,-1514.846923828125,304.1527404785156,0.7835922241210938,0.1365994215011596,0.0962463244795799,293.1834716796875,297.1499938964844,293.1499938964844,0.0967741161584854,-2347.173828125,304.15313720703125,0.8198603987693787,0.156475156545639,0.1491239517927169,293.3410339355469,297.1499938964844,293.1499938964844,0.0026605085004121,-1009.0696411132812,294.8135986328125,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880224049091339,0.990401804447174,0.990401804447174,1.0,1.0,-0.8453224301338196,0.3593096435070038,0.4860127866268158,0.1574975103139877,0.0,0.0,0.2614863812923431,26.00295639038086,25.0,-2.5938332080841064,-6058.4560546875,71.67703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.1357523202896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847389936447143,0.1847433596849441,-4.364232154330239e-06,0.0,0.0001377713488182,0.0,0.0,10.991741180419922,0.0,0.0,0.0,0.3278897404670715,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444897525012493,-1301.250732421875,304.15240478515625,0.6855077147483826,0.0909035801887512,0.0826639160513877,293.2166748046875,297.1499938964844,293.1499938964844,0.0940745025873184,-2293.829345703125,304.1575012207031,0.8135310411453247,0.1526176184415817,0.1456622034311294,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979157686233,-1507.2255859375,304.1527099609375,0.7819470763206482,0.1358848363161087,0.0957465097308158,293.183349609375,297.1499938964844,293.1499938964844,0.0961649566888809,-2335.31298828125,304.1531066894531,0.8182710409164429,0.1556528359651565,0.1483462899923324,293.3404541015625,297.1499938964844,293.1499938964844,0.0026134722866117,-991.3848266601562,294.7474365234375,0.5550613403320312,0.050000000745058,0.2286639511585235,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875449419021606,0.990452527999878,0.990452527999878,1.0,1.0,-0.8413529992103577,0.3580184578895569,0.4833345413208008,0.1555155962705612,0.0,0.0,0.2606068551540375,25.97881317138672,25.0,-2.8479654788970947,-6039.9560546875,70.98651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1350835859775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840568333864212,0.184061199426651,-4.36247819379787e-06,0.0,0.0001370926620438,0.0,0.0,10.94443702697754,0.0,0.0,0.0,0.3277141153812408,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444897525012493,-1301.250732421875,304.15240478515625,0.6855077147483826,0.0909035801887512,0.0826639160513877,293.2166748046875,297.1499938964844,293.1499938964844,0.0940745025873184,-2293.829345703125,304.1575012207031,0.8135310411453247,0.1526176184415817,0.1456622034311294,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979157686233,-1507.2255859375,304.1527099609375,0.7819470763206482,0.1358848363161087,0.0957465097308158,293.183349609375,297.1499938964844,293.1499938964844,0.0961649566888809,-2335.31298828125,304.1531066894531,0.8182710409164429,0.1556528359651565,0.1483462899923324,293.3404541015625,297.1499938964844,293.1499938964844,0.0026134722866117,-991.3848266601562,294.7474365234375,0.5550613403320312,0.050000000745058,0.2286639511585235,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875449419021606,0.990452527999878,0.990452527999878,1.0,1.0,-0.8413529992103577,0.3580184578895569,0.4833345413208008,0.1555155962705612,0.0,0.0,0.2606068551540375,25.97881317138672,25.0,-2.8479654788970947,-6039.9560546875,70.98651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1350835859775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840568333864212,0.184061199426651,-4.36247819379787e-06,0.0,0.0001370926620438,0.0,0.0,10.94443702697754,0.0,0.0,0.0,0.3277141153812408,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442569553852081,-1297.466796875,304.15240478515625,0.6846704483032227,0.0906305089592933,0.0824179500341415,293.2163391113281,297.1499938964844,293.1499938964844,0.0934812352061271,-2282.264892578125,304.1572265625,0.8120726346969604,0.1518390476703643,0.144920989871025,293.1790466308594,297.1499938964844,293.1499938964844,0.0808330550789833,-1503.4373779296875,304.1527099609375,0.7811373472213745,0.1355314701795578,0.0954993814229965,293.18328857421875,297.1499938964844,293.1499938964844,0.0958613827824592,-2329.395751953125,304.1531066894531,0.8174823522567749,0.1552447527647018,0.147960364818573,293.3401184082031,297.1499938964844,293.1499938964844,0.0025901098269969,-982.5894775390624,294.71466064453125,0.5549607872962952,0.050000000745058,0.2286673486232757,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873108148574829,0.9904778599739076,0.9904778599739076,1.0,1.0,-0.8394123911857605,0.3573933839797973,0.4820190370082855,0.1545339226722717,0.0,0.0,0.2602476775646209,25.96648597717285,25.0,-2.6490478515625,-6031.5888671875,70.64995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1347650587558746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837822943925857,0.1837866604328155,-4.361784249340417e-06,0.0,0.0001367694057989,0.0,0.0,10.925444602966309,0.0,0.0,0.0,0.3276436924934387,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440257675945758,-1293.7091064453125,304.1523742675781,0.6838397979736328,0.090360127389431,0.0821744948625564,293.21600341796875,297.1499938964844,293.1499938964844,0.0928962901234626,-2270.851806640625,304.156982421875,0.8106161952018738,0.1510701328516006,0.1441904604434967,293.178955078125,297.1499938964844,293.1499938964844,0.0805690065026283,-1499.6612548828125,304.1527099609375,0.7803321480751038,0.1351804584264755,0.0952539816498756,293.1831970214844,297.1499938964844,293.1499938964844,0.0955583453178405,-2323.484375,304.153076171875,0.8166937232017517,0.1548385620117187,0.1475763171911239,293.3397827148437,297.1499938964844,293.1499938964844,0.0025668346788734,-973.8193969726562,294.6820983886719,0.5548603534698486,0.050000000745058,0.2286707460880279,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870796382427215,0.990501880645752,0.990501880645752,1.0,1.0,-0.8374919891357422,0.3567766845226288,0.4807153046131134,0.1535592377185821,0.0,0.0,0.2599295377731323,25.95448875427246,25.0,-2.362942695617676,-6023.5830078125,70.31831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1344607174396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835406273603439,0.1835449934005737,-4.361182163847843e-06,0.0,0.0001364605268463,0.0,0.0,10.908756256103516,0.0,0.0,0.0,0.3275819420814514,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675233602523,-1286.260498046875,304.15234375,0.6821930408477783,0.0898264050483703,0.0816941559314727,293.2152404785156,297.1499938964844,293.1499938964844,0.0917429327964782,-2248.322265625,304.1565856933594,0.8076823949813843,0.1495530307292938,0.1427512913942337,293.17877197265625,297.1499938964844,293.1499938964844,0.0800426676869392,-1492.1358642578125,304.1526794433594,0.7787304520606995,0.1344843655824661,0.094767540693283,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534252285957,-2311.6728515625,304.153076171875,0.8151114583015442,0.1540310531854629,0.1468130052089691,293.3390197753906,297.1499938964844,293.1499938964844,0.0025204652920365,-956.3264770507812,294.6175537109375,0.5546572208404541,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866252273321151,0.9905499219894408,0.9905499219894408,1.0,1.0,-0.8336963653564453,0.3555586040019989,0.4781377613544464,0.1516351848840713,0.0,0.0,0.2593792080879211,25.93188667297364,25.0,-1.701462984085083,-6008.228515625,69.66773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1338987797498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831284165382385,0.1831327825784683,-4.360178536444437e-06,0.0,0.0001358902372885,0.0,0.0,10.880362510681152,0.0,0.0,0.0,0.3274771571159363,4.0,0.0,1.0
