time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675233602523,-1286.260498046875,304.15234375,0.6821930408477783,0.0898264050483703,0.0816941559314727,293.2152404785156,297.1499938964844,293.1499938964844,0.0917429327964782,-2248.322265625,304.1565856933594,0.8076823949813843,0.1495530307292938,0.1427512913942337,293.17877197265625,297.1499938964844,293.1499938964844,0.0800426676869392,-1492.1358642578125,304.1526794433594,0.7787304520606995,0.1344843655824661,0.094767540693283,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534252285957,-2311.6728515625,304.153076171875,0.8151114583015442,0.1540310531854629,0.1468130052089691,293.3390197753906,297.1499938964844,293.1499938964844,0.0025204652920365,-956.3264770507812,294.6175537109375,0.5546572208404541,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866252273321151,0.9905499219894408,0.9905499219894408,1.0,1.0,-0.8336963653564453,0.3555586040019989,0.4781377613544464,0.1516351848840713,0.0,0.0,0.2593792080879211,25.93188667297364,25.0,-1.701462984085083,-6008.228515625,69.66773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1338987797498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831284165382385,0.1831327825784683,-4.360178536444437e-06,0.0,0.0001358902372885,0.0,0.0,10.880362510681152,0.0,0.0,0.0,0.3274771571159363,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431146882474422,-1278.8990478515625,304.1523132324219,0.6805639266967773,0.0893017649650573,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906070843338966,-2226.10791015625,304.1562805175781,0.8047015070915222,0.1480597108602523,0.1413360685110092,293.1785583496094,297.1499938964844,293.1499938964844,0.0795183330774307,-1484.641845703125,304.15264892578125,0.777137815952301,0.1337955296039581,0.0942864343523979,293.182861328125,297.1499938964844,293.1499938964844,0.0943499356508255,-2299.874755859375,304.1530456542969,0.8135188817977905,0.1532296389341354,0.1460557281970977,293.33819580078125,297.1499938964844,293.1499938964844,0.0024743701796978,-938.9114379882812,294.5537414550781,0.5544498562812805,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811876296997,0.99059796333313,0.99059796333313,1.0,1.0,-0.8299534320831299,0.3543529808521271,0.4756004512310028,0.1497543603181839,0.0,0.0,0.2589044868946075,25.91148567199707,25.0,-1.0840119123458862,-5993.3095703125,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1334088593721389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182781383395195,0.1827857345342636,-4.359371814643964e-06,0.0,0.000135393027449,0.0,0.0,10.856568336486816,0.0,0.0,0.0,0.3273898363113403,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431146882474422,-1278.8990478515625,304.1523132324219,0.6805639266967773,0.0893017649650573,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906070843338966,-2226.10791015625,304.1562805175781,0.8047015070915222,0.1480597108602523,0.1413360685110092,293.1785583496094,297.1499938964844,293.1499938964844,0.0795183330774307,-1484.641845703125,304.15264892578125,0.777137815952301,0.1337955296039581,0.0942864343523979,293.182861328125,297.1499938964844,293.1499938964844,0.0943499356508255,-2299.874755859375,304.1530456542969,0.8135188817977905,0.1532296389341354,0.1460557281970977,293.33819580078125,297.1499938964844,293.1499938964844,0.0024743701796978,-938.9114379882812,294.5537414550781,0.5544498562812805,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811876296997,0.99059796333313,0.99059796333313,1.0,1.0,-0.8299534320831299,0.3543529808521271,0.4756004512310028,0.1497543603181839,0.0,0.0,0.2589044868946075,25.91148567199707,25.0,-1.0840119123458862,-5993.3095703125,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1334088593721389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182781383395195,0.1827857345342636,-4.359371814643964e-06,0.0,0.000135393027449,0.0,0.0,10.856568336486816,0.0,0.0,0.0,0.3273898363113403,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426666587591171,-1271.61572265625,304.1522827148437,0.6789512038230896,0.0887848138809204,0.0807573869824409,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845649600029,-2204.140380859375,304.15606689453125,0.8017124533653259,0.146585613489151,0.1399394124746322,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955407381057,-1477.1744384765625,304.15264892578125,0.7755536437034607,0.1331123113632202,0.0938094332814216,293.18267822265625,297.1499938964844,293.1499938964844,0.0937478318810463,-2288.092529296875,304.1530456542969,0.8119142651557922,0.1524330824613571,0.145303189754486,293.3373718261719,297.1499938964844,293.1499938964844,0.002428509062156,-921.5648803710938,294.4905090332031,0.554240345954895,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.185745820403099,0.990651547908783,0.990651547908783,1.0,1.0,-0.8262520432472229,0.3531499803066253,0.4731020331382751,0.1479262858629226,0.0,0.0,0.2584597766399383,25.893009185791016,25.0,-0.5735654830932617,-5978.44482421875,68.41210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1329860836267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824634671211242,0.182467833161354,-4.358667410997441e-06,0.0,0.0001349639642285,0.0,0.0,10.834866523742676,0.0,0.0,0.0,0.3273106813430786,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426666587591171,-1271.61572265625,304.1522827148437,0.6789512038230896,0.0887848138809204,0.0807573869824409,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845649600029,-2204.140380859375,304.15606689453125,0.8017124533653259,0.146585613489151,0.1399394124746322,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955407381057,-1477.1744384765625,304.15264892578125,0.7755536437034607,0.1331123113632202,0.0938094332814216,293.18267822265625,297.1499938964844,293.1499938964844,0.0937478318810463,-2288.092529296875,304.1530456542969,0.8119142651557922,0.1524330824613571,0.145303189754486,293.3373718261719,297.1499938964844,293.1499938964844,0.002428509062156,-921.5648803710938,294.4905090332031,0.554240345954895,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.185745820403099,0.990651547908783,0.990651547908783,1.0,1.0,-0.8262520432472229,0.3531499803066253,0.4731020331382751,0.1479262858629226,0.0,0.0,0.2584597766399383,25.893009185791016,25.0,-0.5735654830932617,-5978.44482421875,68.41210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1329860836267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824634671211242,0.182467833161354,-4.358667410997441e-06,0.0,0.0001349639642285,0.0,0.0,10.834866523742676,0.0,0.0,0.0,0.3273106813430786,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422236584126949,-1264.4136962890625,304.1522827148437,0.6773572564125061,0.0882755815982818,0.0802994668483734,293.212890625,297.1499938964844,293.1499938964844,0.088374875485897,-2182.419189453125,304.1558837890625,0.798738420009613,0.1451307386159896,0.1385609358549118,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742310643196,-1469.7333984375,304.1526184082031,0.7739796042442322,0.1324343383312225,0.0933361575007438,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472182273864,-2276.330322265625,304.15301513671875,0.8102973103523254,0.1516411751508712,0.1445551067590713,293.3365173339844,297.1499938964844,293.1499938964844,0.0023828737903386,-904.287109375,294.4278259277344,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184998035431,0.9907051920890808,0.9907051920890808,1.0,1.0,-0.8225905895233154,0.3519447147846222,0.4706458449363708,0.1461602747440338,0.0,0.0,0.2580132186412811,25.876230239868164,25.0,-0.1547522693872451,-5963.4375,67.80388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1326268464326858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821514964103698,0.1821558475494384,-4.35801030107541e-06,0.0,0.0001345993950963,0.0,0.0,10.8136625289917,0.0,0.0,0.0,0.3272338211536407,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422236584126949,-1264.4136962890625,304.1522827148437,0.6773572564125061,0.0882755815982818,0.0802994668483734,293.212890625,297.1499938964844,293.1499938964844,0.088374875485897,-2182.419189453125,304.1558837890625,0.798738420009613,0.1451307386159896,0.1385609358549118,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742310643196,-1469.7333984375,304.1526184082031,0.7739796042442322,0.1324343383312225,0.0933361575007438,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472182273864,-2276.330322265625,304.15301513671875,0.8102973103523254,0.1516411751508712,0.1445551067590713,293.3365173339844,297.1499938964844,293.1499938964844,0.0023828737903386,-904.287109375,294.4278259277344,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184998035431,0.9907051920890808,0.9907051920890808,1.0,1.0,-0.8225905895233154,0.3519447147846222,0.4706458449363708,0.1461602747440338,0.0,0.0,0.2580132186412811,25.876230239868164,25.0,-0.1547522693872451,-5963.4375,67.80388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1326268464326858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821514964103698,0.1821558475494384,-4.35801030107541e-06,0.0,0.0001345993950963,0.0,0.0,10.8136625289917,0.0,0.0,0.0,0.3272338211536407,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420042313635349,-1260.8460693359375,304.1522521972656,0.6765685677528381,0.0880240127444267,0.0800732225179672,293.2124938964844,297.1499938964844,293.1499938964844,0.087825022637844,-2171.65673828125,304.15582275390625,0.7972591519355774,0.1444108784198761,0.1378787904977798,293.1780700683594,297.1499938964844,293.1499938964844,0.0782141834497451,-1466.02392578125,304.1526184082031,0.7731972932815552,0.1320973187685012,0.0931008979678154,293.1824035644531,297.1499938964844,293.1499938964844,0.0928475707769393,-2270.458740234375,304.15301513671875,0.8094843029975891,0.1512470096349716,0.1441827267408371,293.3360900878906,297.1499938964844,293.1499938964844,0.0023601516149938,-895.6788940429688,294.3966979980469,0.5539267063140869,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.336181640625,291.1534729003906,1.0,0.1851077675819397,0.9907320141792296,0.9907320141792296,1.0,1.0,-0.8207752704620361,0.3513403832912445,0.4694348871707916,0.1453031152486801,0.0,0.0,0.2577798664569855,25.868392944335938,25.0,0.0234967526048421,-5955.83154296875,67.50447845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1324690729379654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819908618927002,0.18199522793293,-4.357683792477474e-06,0.0,0.0001344392658211,0.0,0.0,10.802779197692873,0.0,0.0,0.0,0.3271945118904114,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417862050235271,-1257.3011474609375,304.1522521972656,0.6757858991622925,0.0877744182944297,0.0798487365245819,293.21209716796875,297.1499938964844,293.1499938964844,0.0872784033417701,-2160.959716796875,304.15576171875,0.7957857251167297,0.1436959654092788,0.1372012645006179,293.177978515625,297.1499938964844,293.1499938964844,0.0779545530676841,-1462.3218994140625,304.1526184082031,0.7724184989929199,0.1317615061998367,0.0928664952516555,293.1823425292969,297.1499938964844,293.1499938964844,0.0925483927130699,-2264.59521484375,304.15301513671875,0.8086684346199036,0.1508539766073227,0.14381143450737,293.3356628417969,297.1499938964844,293.1499938964844,0.0023374748416244,-887.084716796875,294.3656616210937,0.5538235902786255,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848988085985183,0.9907627105712892,0.9907627105712892,1.0,1.0,-0.8189699053764343,0.3507343828678131,0.4682355225086212,0.1444641053676605,0.0,0.0,0.2575356364250183,25.860849380493164,25.0,0.1869347244501114,-5948.13818359375,67.20802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1323231905698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818239837884903,0.1818283498287201,-4.357350462669274e-06,0.0,0.0001342912146355,0.0,0.0,10.791489601135254,0.0,0.0,0.0,0.3271538317203522,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546562194824,-1250.283447265625,304.1522216796875,0.6742403507232666,0.0872814580798149,0.0794052705168724,293.2113342285156,297.1499938964844,293.1499938964844,0.0861952677369117,-2139.771240234375,304.1556396484375,0.7928601503372192,0.1422816067934036,0.1358606517314911,293.1777648925781,297.1499938964844,293.1499938964844,0.077436625957489,-1454.9422607421875,304.1526184082031,0.7708730101585388,0.131093680858612,0.0924002826213836,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515937566757,-2252.893798828125,304.15301513671875,0.8070282340049744,0.1500714868307113,0.1430721431970596,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922905627638,-869.9519653320312,294.3039855957031,0.5536211133003235,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860613346099,0.9908240437507628,0.9908240437507628,1.0,1.0,-0.8153900504112244,0.3495165705680847,0.4658734798431396,0.1428433507680893,0.0,0.0,0.2570013403892517,25.84650993347168,25.0,0.4805714786052704,-5932.4306640625,66.62384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1320609003305435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181462362408638,0.1814667284488678,-4.356645149528049e-06,0.0,0.0001340250164503,0.0,0.0,10.767074584960938,0.0,0.0,0.0,0.3270660936832428,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546562194824,-1250.283447265625,304.1522216796875,0.6742403507232666,0.0872814580798149,0.0794052705168724,293.2113342285156,297.1499938964844,293.1499938964844,0.0861952677369117,-2139.771240234375,304.1556396484375,0.7928601503372192,0.1422816067934036,0.1358606517314911,293.1777648925781,297.1499938964844,293.1499938964844,0.077436625957489,-1454.9422607421875,304.1526184082031,0.7708730101585388,0.131093680858612,0.0924002826213836,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515937566757,-2252.893798828125,304.15301513671875,0.8070282340049744,0.1500714868307113,0.1430721431970596,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922905627638,-869.9519653320312,294.3039855957031,0.5536211133003235,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860613346099,0.9908240437507628,0.9908240437507628,1.0,1.0,-0.8153900504112244,0.3495165705680847,0.4658734798431396,0.1428433507680893,0.0,0.0,0.2570013403892517,25.84650993347168,25.0,0.4805714786052704,-5932.4306640625,66.62384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1320609003305435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181462362408638,0.1814667284488678,-4.356645149528049e-06,0.0,0.0001340250164503,0.0,0.0,10.767074584960938,0.0,0.0,0.0,0.3270660936832428,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295000135898,-1243.3681640625,304.1521911621094,0.6727238297462463,0.0867970660328865,0.0789694041013717,293.2105407714844,297.1499938964844,293.1499938964844,0.0851260423660278,-2118.87109375,304.1555480957031,0.7899677157402039,0.1408886313438415,0.1345399916172027,293.1775817871094,297.1499938964844,293.1499938964844,0.076920673251152,-1447.59814453125,304.152587890625,0.7693454027175903,0.1304309666156768,0.0919376015663147,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.233642578125,304.1529846191406,0.8053770065307617,0.1492939442396164,0.1423374265432357,293.3338928222656,297.1499938964844,293.1499938964844,0.0022473309654742,-852.89453125,294.2427673339844,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.184079959988594,0.9908854365348816,0.9908854365348816,1.0,1.0,-0.811852753162384,0.3482904434204101,0.4635623097419739,0.1413017362356186,0.0,0.0,0.2563868165016174,25.832948684692383,25.0,0.7315542101860046,-5916.18896484375,66.05111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1318256556987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810498386621475,0.1810541898012161,-4.355857072368963e-06,0.0,0.000133786277729,0.0,0.0,10.73928165435791,0.0,0.0,0.0,0.3269664347171783,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295000135898,-1243.3681640625,304.1521911621094,0.6727238297462463,0.0867970660328865,0.0789694041013717,293.2105407714844,297.1499938964844,293.1499938964844,0.0851260423660278,-2118.87109375,304.1555480957031,0.7899677157402039,0.1408886313438415,0.1345399916172027,293.1775817871094,297.1499938964844,293.1499938964844,0.076920673251152,-1447.59814453125,304.152587890625,0.7693454027175903,0.1304309666156768,0.0919376015663147,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.233642578125,304.1529846191406,0.8053770065307617,0.1492939442396164,0.1423374265432357,293.3338928222656,297.1499938964844,293.1499938964844,0.0022473309654742,-852.89453125,294.2427673339844,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.184079959988594,0.9908854365348816,0.9908854365348816,1.0,1.0,-0.811852753162384,0.3482904434204101,0.4635623097419739,0.1413017362356186,0.0,0.0,0.2563868165016174,25.832948684692383,25.0,0.7315542101860046,-5916.18896484375,66.05111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1318256556987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810498386621475,0.1810541898012161,-4.355857072368963e-06,0.0,0.000133786277729,0.0,0.0,10.73928165435791,0.0,0.0,0.0,0.3269664347171783,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110232532024,-1236.5594482421875,304.15216064453125,0.6712381839752197,0.0863213092088699,0.0785411670804023,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708166360855,-2098.265869140625,304.15545654296875,0.7871121764183044,0.1395170986652374,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069035649299,-1440.29296875,304.152587890625,0.767837405204773,0.12977334856987,0.0914783999323844,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652974128723,-2229.62158203125,304.1529846191406,0.8037291169166565,0.1485214233398437,0.141607329249382,293.3330383300781,297.1499938964844,293.1499938964844,0.0022025790531188,-835.9077758789062,294.1819763183594,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800426244735,0.9909544587135316,0.9909544587135316,1.0,1.0,-0.8083580732345581,0.3470552861690521,0.461302787065506,0.1398410499095916,0.0,0.0,0.255676120519638,25.81993293762207,25.0,0.9444946646690368,-5899.31103515625,65.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1316018104553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180574744939804,0.1805790960788726,-4.354958491603611e-06,0.0,0.0001335591077804,0.0,0.0,10.707316398620604,0.0,0.0,0.0,0.3268519341945648,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110232532024,-1236.5594482421875,304.15216064453125,0.6712381839752197,0.0863213092088699,0.0785411670804023,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708166360855,-2098.265869140625,304.15545654296875,0.7871121764183044,0.1395170986652374,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069035649299,-1440.29296875,304.152587890625,0.767837405204773,0.12977334856987,0.0914783999323844,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652974128723,-2229.62158203125,304.1529846191406,0.8037291169166565,0.1485214233398437,0.141607329249382,293.3330383300781,297.1499938964844,293.1499938964844,0.0022025790531188,-835.9077758789062,294.1819763183594,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800426244735,0.9909544587135316,0.9909544587135316,1.0,1.0,-0.8083580732345581,0.3470552861690521,0.461302787065506,0.1398410499095916,0.0,0.0,0.255676120519638,25.81993293762207,25.0,0.9444946646690368,-5899.31103515625,65.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1316018104553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180574744939804,0.1805790960788726,-4.354958491603611e-06,0.0,0.0001335591077804,0.0,0.0,10.707316398620604,0.0,0.0,0.0,0.3268519341945648,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998145341873,-1229.8665771484375,304.1521301269531,0.669785737991333,0.085854634642601,0.0781209617853164,293.2089233398437,297.1499938964844,293.1499938964844,0.0830304399132728,-2077.975830078125,304.1553649902344,0.7842985391616821,0.1381680518388748,0.1319597512483596,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957117795944,-1433.0330810546875,304.152587890625,0.7663503885269165,0.1291210651397705,0.0910228490829467,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765525341034,-2218.068359375,304.1529846191406,0.8020957708358765,0.147754281759262,0.1408821940422058,293.3321533203125,297.1499938964844,293.1499938964844,0.0021580606698989,-819.0034790039062,294.12158203125,0.5530573725700378,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910234808921814,0.9910234808921814,1.0,1.0,-0.804908275604248,0.3458118736743927,0.4590964317321777,0.1384616047143936,0.0,0.0,0.254853755235672,25.80731201171875,25.0,1.1051175594329834,-5881.68408203125,64.9385757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1313750892877578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800258010625839,0.1800301671028137,-4.353922577138292e-06,0.0,0.0001333290128968,0.0,0.0,10.670419692993164,0.0,0.0,0.0,0.3267198204994201,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998145341873,-1229.8665771484375,304.1521301269531,0.669785737991333,0.085854634642601,0.0781209617853164,293.2089233398437,297.1499938964844,293.1499938964844,0.0830304399132728,-2077.975830078125,304.1553649902344,0.7842985391616821,0.1381680518388748,0.1319597512483596,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957117795944,-1433.0330810546875,304.152587890625,0.7663503885269165,0.1291210651397705,0.0910228490829467,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765525341034,-2218.068359375,304.1529846191406,0.8020957708358765,0.147754281759262,0.1408821940422058,293.3321533203125,297.1499938964844,293.1499938964844,0.0021580606698989,-819.0034790039062,294.12158203125,0.5530573725700378,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910234808921814,0.9910234808921814,1.0,1.0,-0.804908275604248,0.3458118736743927,0.4590964317321777,0.1384616047143936,0.0,0.0,0.254853755235672,25.80731201171875,25.0,1.1051175594329834,-5881.68408203125,64.9385757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1313750892877578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800258010625839,0.1800301671028137,-4.353922577138292e-06,0.0,0.0001333290128968,0.0,0.0,10.670419692993164,0.0,0.0,0.0,0.3267198204994201,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398973003029823,-1226.5693359375,304.152099609375,0.6690730452537537,0.0856250151991844,0.0779141560196876,293.2085266113281,297.1499938964844,293.1499938964844,0.0825164169073104,-2067.9619140625,304.15533447265625,0.782909631729126,0.1375026851892471,0.1313285231590271,293.17706298828125,297.1499938964844,293.1499938964844,0.075641319155693,-1429.423583984375,304.1525573730469,0.7656153440475464,0.1287971287965774,0.0907965824007988,293.1814880371094,297.1499938964844,293.1499938964844,0.0898835957050323,-2212.3193359375,304.1529541015625,0.8012852072715759,0.1473729610443115,0.1405216753482818,293.3316955566406,297.1499938964844,293.1499938964844,0.0021358900703489,-810.5833129882812,294.091552734375,0.5529710054397583,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830918192863464,0.9910579919815063,0.9910579919815063,1.0,1.0,-0.8032018542289734,0.3451878130435943,0.4580140113830566,0.1378024071455001,0.0,0.0,0.2543952465057373,25.801118850708008,25.0,1.157616376876831,-5872.55078125,64.66744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1312557458877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797196418046951,0.1797239929437637,-4.353343229013262e-06,0.0,0.0001332078973064,0.0,0.0,10.649850845336914,0.0,0.0,0.0,0.3266461789608001,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396968200802803,-1223.3046875,304.152099609375,0.6683692336082458,0.0853977799415588,0.0777094587683677,293.2080993652344,297.1499938964844,293.1499938964844,0.082006350159645,-2058.033203125,304.1553039550781,0.7815324664115906,0.136843129992485,0.1307027339935302,293.1769714355469,297.1499938964844,293.1499938964844,0.0753877684473991,-1425.82861328125,304.1525573730469,0.7648859620094299,0.1284746080636978,0.0905712768435478,293.181396484375,297.1499938964844,293.1499938964844,0.0895916372537612,-2206.59033203125,304.1529541015625,0.8004789352416992,0.1469930708408355,0.1401624977588653,293.3312683105469,297.1499938964844,293.1499938964844,0.0021137669682502,-802.1803588867188,294.0616149902344,0.5528870224952698,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828988343477249,0.991098701953888,0.991098701953888,1.0,1.0,-0.8015070557594299,0.3445622026920318,0.4569448828697204,0.1371631622314453,0.0,0.0,0.2539070546627044,25.79497337341309,25.0,1.1941239833831787,-5863.2080078125,64.39900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1311302781105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179393395781517,0.1793977469205856,-4.352724317868706e-06,0.0,0.0001330805680481,0.0,0.0,10.62794017791748,0.0,0.0,0.0,0.326567679643631,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393018089234828,-1216.8699951171875,304.15203857421875,0.6669875383377075,0.0849502086639404,0.0773061662912368,293.207275390625,297.1499938964844,293.1499938964844,0.0809975937008857,-2038.4222412109373,304.1552124023437,0.7788130044937134,0.1355407983064651,0.1294668614864349,293.1767578125,297.1499938964844,293.1499938964844,0.0748831555247306,-1418.6812744140625,304.1525573730469,0.7634438276290894,0.1278336942195892,0.0901234745979309,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106856822967,-2195.191162109375,304.1529235839844,0.7988787889480591,0.1462375819683075,0.1394480764865875,293.3303527832031,297.1499938964844,293.1499938964844,0.0020697191357612,-785.4481201171875,294.001953125,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911802411079408,0.9911802411079408,1.0,1.0,-0.7981514930725098,0.34330615401268,0.4548453390598297,0.1359419524669647,0.0,0.0,0.2528448402881622,25.782773971557617,25.0,1.2500959634780884,-5843.89453125,63.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1308570653200149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838173866272,0.1786881685256958,-4.351370989752468e-06,0.0,0.0001328032958554,0.0,0.0,10.580309867858888,0.0,0.0,0.0,0.3263969123363495,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393018089234828,-1216.8699951171875,304.15203857421875,0.6669875383377075,0.0849502086639404,0.0773061662912368,293.207275390625,297.1499938964844,293.1499938964844,0.0809975937008857,-2038.4222412109373,304.1552124023437,0.7788130044937134,0.1355407983064651,0.1294668614864349,293.1767578125,297.1499938964844,293.1499938964844,0.0748831555247306,-1418.6812744140625,304.1525573730469,0.7634438276290894,0.1278336942195892,0.0901234745979309,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106856822967,-2195.191162109375,304.1529235839844,0.7988787889480591,0.1462375819683075,0.1394480764865875,293.3303527832031,297.1499938964844,293.1499938964844,0.0020697191357612,-785.4481201171875,294.001953125,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911802411079408,0.9911802411079408,1.0,1.0,-0.7981514930725098,0.34330615401268,0.4548453390598297,0.1359419524669647,0.0,0.0,0.2528448402881622,25.782773971557617,25.0,1.2500959634780884,-5843.89453125,63.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1308570653200149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838173866272,0.1786881685256958,-4.351370989752468e-06,0.0,0.0001328032958554,0.0,0.0,10.580309867858888,0.0,0.0,0.0,0.3263969123363495,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153622090816,-1210.5712890625,304.1520080566406,0.6656425595283508,0.0845124945044517,0.0769116058945655,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050497055053,-2019.1622314453125,304.1551208496094,0.77614426612854,0.1342622935771942,0.1282533258199691,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.762024998664856,0.1271987557411193,0.0896797552704811,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341076016426,-2183.879638671875,304.1529235839844,0.7972967624664307,0.1454883217811584,0.1387393921613693,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258973818272,-768.800048828125,293.9426574707031,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821412593126297,0.9912617206573486,0.9912617206573486,1.0,1.0,-0.7948446273803711,0.3420459330081939,0.4527986943721771,0.1347959190607071,0.0,0.0,0.2516598105430603,25.77064514160156,25.0,1.2711730003356934,-5823.6435546875,63.35139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1305453479290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778930574655532,0.1778974086046219,-4.349857135821367e-06,0.0,0.0001324869372183,0.0,0.0,10.527280807495115,0.0,0.0,0.0,0.3262066841125488,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153622090816,-1210.5712890625,304.1520080566406,0.6656425595283508,0.0845124945044517,0.0769116058945655,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050497055053,-2019.1622314453125,304.1551208496094,0.77614426612854,0.1342622935771942,0.1282533258199691,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.762024998664856,0.1271987557411193,0.0896797552704811,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341076016426,-2183.879638671875,304.1529235839844,0.7972967624664307,0.1454883217811584,0.1387393921613693,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258973818272,-768.800048828125,293.9426574707031,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821412593126297,0.9912617206573486,0.9912617206573486,1.0,1.0,-0.7948446273803711,0.3420459330081939,0.4527986943721771,0.1347959190607071,0.0,0.0,0.2516598105430603,25.77064514160156,25.0,1.2711730003356934,-5823.6435546875,63.35139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1305453479290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778930574655532,0.1778974086046219,-4.349857135821367e-06,0.0,0.0001324869372183,0.0,0.0,10.527280807495115,0.0,0.0,0.0,0.3262066841125488,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379120707511,-1204.4156494140625,304.1519775390625,0.6643348932266235,0.0840848609805107,0.07652597874403,293.20556640625,297.1499938964844,293.1499938964844,0.0790292024612426,-2000.2645263671875,304.155029296875,0.7735282182693481,0.1330079585313797,0.127062439918518,293.17633056640625,297.1499938964844,293.1499938964844,0.0738855451345443,-1404.581298828125,304.15252685546875,0.7606298923492432,0.1265700608491897,0.0892402827739715,293.1807861328125,297.1499938964844,293.1499938964844,0.08786241710186,-2172.667724609375,304.15289306640625,0.7957336902618408,0.1447456330060959,0.1380367279052734,293.3285827636719,297.1499938964844,293.1499938964844,0.0019823100883513,-752.2407836914062,293.8836975097656,0.5524322986602783,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.1594543457031,1.0,0.1817712932825088,0.991348385810852,0.991348385810852,1.0,1.0,-0.7915876507759094,0.3407834470272064,0.450804203748703,0.1337217986583709,0.0,0.0,0.2503571212291717,25.758525848388672,25.0,1.2455601692199707,-5802.419921875,62.84352493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.130188301205635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770240813493728,0.1770284324884414,-4.3481836655701045e-06,0.0,0.0001321245654253,0.0,0.0,10.469061851501465,0.0,0.0,0.0,0.3259976804256439,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379120707511,-1204.4156494140625,304.1519775390625,0.6643348932266235,0.0840848609805107,0.07652597874403,293.20556640625,297.1499938964844,293.1499938964844,0.0790292024612426,-2000.2645263671875,304.155029296875,0.7735282182693481,0.1330079585313797,0.127062439918518,293.17633056640625,297.1499938964844,293.1499938964844,0.0738855451345443,-1404.581298828125,304.15252685546875,0.7606298923492432,0.1265700608491897,0.0892402827739715,293.1807861328125,297.1499938964844,293.1499938964844,0.08786241710186,-2172.667724609375,304.15289306640625,0.7957336902618408,0.1447456330060959,0.1380367279052734,293.3285827636719,297.1499938964844,293.1499938964844,0.0019823100883513,-752.2407836914062,293.8836975097656,0.5524322986602783,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.32867431640625,291.1594543457031,1.0,0.1817712932825088,0.991348385810852,0.991348385810852,1.0,1.0,-0.7915876507759094,0.3407834470272064,0.450804203748703,0.1337217986583709,0.0,0.0,0.2503571212291717,25.758525848388672,25.0,1.2455601692199707,-5802.419921875,62.84352493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.130188301205635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770240813493728,0.1770284324884414,-4.3481836655701045e-06,0.0,0.0001321245654253,0.0,0.0,10.469061851501465,0.0,0.0,0.0,0.3259976804256439,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381699688732624,-1198.411376953125,304.15191650390625,0.6630656123161316,0.0836677178740501,0.0761496648192405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780707225203514,-1981.7432861328125,304.15496826171875,0.7709674835205078,0.1317784637212753,0.1258948892354965,293.1761169433594,297.1499938964844,293.1499938964844,0.0733934864401817,-1397.642822265625,304.1524963378906,0.759259045124054,0.125947967171669,0.0888053253293037,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961357235908,-2161.566162109375,304.1528625488281,0.794190526008606,0.1440099477767944,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389705266803,-735.7763061523438,293.82501220703125,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073026180267,0.9914349913597108,0.9914349913597108,1.0,1.0,-0.7883826494216919,0.3395210206508636,0.4488616585731506,0.1327161639928817,0.0,0.0,0.2489424794912338,25.74636650085449,25.0,1.1844401359558103,-5780.2041015625,62.34636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.1297806650400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760815680027008,0.1760859042406082,-4.346359219198348e-06,0.0,0.0001317108690273,0.0,0.0,10.405985832214355,0.0,0.0,0.0,0.3257710635662079,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381699688732624,-1198.411376953125,304.15191650390625,0.6630656123161316,0.0836677178740501,0.0761496648192405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780707225203514,-1981.7432861328125,304.15496826171875,0.7709674835205078,0.1317784637212753,0.1258948892354965,293.1761169433594,297.1499938964844,293.1499938964844,0.0733934864401817,-1397.642822265625,304.1524963378906,0.759259045124054,0.125947967171669,0.0888053253293037,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961357235908,-2161.566162109375,304.1528625488281,0.794190526008606,0.1440099477767944,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389705266803,-735.7763061523438,293.82501220703125,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073026180267,0.9914349913597108,0.9914349913597108,1.0,1.0,-0.7883826494216919,0.3395210206508636,0.4488616585731506,0.1327161639928817,0.0,0.0,0.2489424794912338,25.74636650085449,25.0,1.1844401359558103,-5780.2041015625,62.34636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.1297806650400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760815680027008,0.1760859042406082,-4.346359219198348e-06,0.0,0.0001317108690273,0.0,0.0,10.405985832214355,0.0,0.0,0.0,0.3257710635662079,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379896126687526,-1195.4666748046875,304.15191650390625,0.6624454259872437,0.083463117480278,0.0759650319814682,293.2042236328125,297.1499938964844,293.1499938964844,0.0775980055332183,-1972.6243896484373,304.1549072265625,0.7697080969810486,0.1311730295419693,0.1253198534250259,293.1759948730469,297.1499938964844,293.1499938964844,0.0731492713093757,-1394.2032470703125,304.1524963378906,0.7585827708244324,0.1256394833326339,0.0885895937681198,293.1804504394531,297.1499938964844,293.1499938964844,0.0870150923728942,-2156.05859375,304.1528625488281,0.7934266328811646,0.1436448246240615,0.1369949579238891,293.32720947265625,297.1499938964844,293.1499938964844,0.0019173868931829,-727.5772094726562,293.7957763671875,0.5522365570068359,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275350093841,0.9914783239364624,0.9914783239364624,1.0,1.0,-0.7867999076843262,0.3388902842998504,0.4479096233844757,0.1322380602359771,0.0,0.0,0.2481960207223892,25.740259170532227,25.0,1.1492999792099,-5768.72509765625,62.10177230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1295573860406875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755850911140442,0.1755894422531128,-4.345394700067118e-06,0.0,0.0001314842811552,0.0,0.0,10.37279224395752,0.0,0.0,0.0,0.3256517350673675,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378117263317108,-1192.561279296875,304.1518859863281,0.6618349552154541,0.0832612290978431,0.0757827907800674,293.20379638671875,297.1499938964844,293.1499938964844,0.0771296992897987,-1963.6011962890625,304.1548767089844,0.7684630751609802,0.1305738985538482,0.1247507482767105,293.1758728027344,297.1499938964844,293.1499938964844,0.0729063376784324,-1390.7845458984375,304.1524658203125,0.7579126954078674,0.1253327578306198,0.0883750617504119,293.18035888671875,297.1499938964844,293.1499938964844,0.0867355242371559,-2150.5810546875,304.1528625488281,0.7926680445671082,0.1432815939188003,0.1366511285305023,293.3267517089844,297.1499938964844,293.1499938964844,0.0018958691507577,-719.4034423828125,293.7666320800781,0.5521758198738098,0.050000000745058,0.2287625074386596,291.1609802246094,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810492873191833,0.9915271401405334,0.9915271401405334,1.0,1.0,-0.7852305173873901,0.3382603228092193,0.4469702243804931,0.1317759603261947,0.0,0.0,0.2474245578050613,25.734130859375,25.0,1.1100645065307615,-5756.99365234375,61.85984420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.1293209791183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750726848840713,0.1750770211219787,-4.3443983486213256e-06,0.0,0.0001312443637289,0.0,0.0,10.338558197021484,0.0,0.0,0.0,0.325528621673584,4.0,0.0,1.0
