time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635867774486,-1186.8717041015625,304.1518249511719,0.6606439352035522,0.0828657820820808,0.0754257217049598,293.202880859375,297.1499938964844,293.1499938964844,0.0762066394090652,-1945.8480224609373,304.15478515625,0.766016960144043,0.129394844174385,0.1236305758357048,293.1756591796875,297.1499938964844,293.1499938964844,0.0724245086312294,-1384.0120849609375,304.1524658203125,0.7565914988517761,0.1247248500585556,0.0879497751593589,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810073256492,-2139.721435546875,304.15283203125,0.7911671996116638,0.1425610929727554,0.1359689384698867,293.3258361816406,297.1499938964844,293.1499938964844,0.0018530228408053,-703.1290283203125,293.7085266113281,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916247725486756,0.9916247725486756,1.0,1.0,-0.7821332216262817,0.3370033502578735,0.4451298713684082,0.1308985948562622,0.0,0.0,0.245811179280281,25.72178268432617,25.0,1.0245709419250488,-5732.7705078125,61.384063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1288091242313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174003466963768,0.1740078032016754,-4.342314241512213e-06,0.0,0.000130724889459,0.0,0.0,10.267204284667969,0.0,0.0,0.0,0.325271874666214,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635867774486,-1186.8717041015625,304.1518249511719,0.6606439352035522,0.0828657820820808,0.0754257217049598,293.202880859375,297.1499938964844,293.1499938964844,0.0762066394090652,-1945.8480224609373,304.15478515625,0.766016960144043,0.129394844174385,0.1236305758357048,293.1756591796875,297.1499938964844,293.1499938964844,0.0724245086312294,-1384.0120849609375,304.1524658203125,0.7565914988517761,0.1247248500585556,0.0879497751593589,293.1801147460937,297.1499938964844,293.1499938964844,0.0861810073256492,-2139.721435546875,304.15283203125,0.7911671996116638,0.1425610929727554,0.1359689384698867,293.3258361816406,297.1499938964844,293.1499938964844,0.0018530228408053,-703.1290283203125,293.7085266113281,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916247725486756,0.9916247725486756,1.0,1.0,-0.7821332216262817,0.3370033502578735,0.4451298713684082,0.1308985948562622,0.0,0.0,0.245811179280281,25.72178268432617,25.0,1.0245709419250488,-5732.7705078125,61.384063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1288091242313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174003466963768,0.1740078032016754,-4.342314241512213e-06,0.0,0.000130724889459,0.0,0.0,10.267204284667969,0.0,0.0,0.0,0.325271874666214,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371254123747348,-1181.3402099609375,304.1517944335937,0.659492015838623,0.0824812725186348,0.0750783756375312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753010660409927,-1928.4742431640625,304.1546936035156,0.7636287212371826,0.1282407939434051,0.1225339025259018,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480067491531,-1377.3253173828125,304.1524353027344,0.7552953362464905,0.1241243407130241,0.0875295624136924,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325849890708,-2128.9873046875,304.1528015136719,0.7896884679794312,0.1418485939502716,0.1352941542863845,293.3249206542969,297.1499938964844,293.1499938964844,0.0018104212358593,-686.9487915039062,293.6507568359375,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351436138153,0.9917224049568176,0.9917224049568176,1.0,1.0,-0.779090404510498,0.3357507288455963,0.4433396458625793,0.1300816535949707,0.0,0.0,0.2441112548112869,25.70930290222168,25.0,0.9569196701049804,-5707.54638671875,60.91879653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1282488703727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728818416595459,0.1728861778974533,-4.340125997259747e-06,0.0,0.0001301562879234,0.0,0.0,10.192482948303224,0.0,0.0,0.0,0.3250028789043426,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371254123747348,-1181.3402099609375,304.1517944335937,0.659492015838623,0.0824812725186348,0.0750783756375312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753010660409927,-1928.4742431640625,304.1546936035156,0.7636287212371826,0.1282407939434051,0.1225339025259018,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480067491531,-1377.3253173828125,304.1524353027344,0.7552953362464905,0.1241243407130241,0.0875295624136924,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325849890708,-2128.9873046875,304.1528015136719,0.7896884679794312,0.1418485939502716,0.1352941542863845,293.3249206542969,297.1499938964844,293.1499938964844,0.0018104212358593,-686.9487915039062,293.6507568359375,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351436138153,0.9917224049568176,0.9917224049568176,1.0,1.0,-0.779090404510498,0.3357507288455963,0.4433396458625793,0.1300816535949707,0.0,0.0,0.2441112548112869,25.70930290222168,25.0,0.9569196701049804,-5707.54638671875,60.91879653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1282488703727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728818416595459,0.1728861778974533,-4.340125997259747e-06,0.0,0.0001301562879234,0.0,0.0,10.192482948303224,0.0,0.0,0.0,0.3250028789043426,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367976613342762,-1175.974365234375,304.1517333984375,0.658379316329956,0.0821080729365348,0.0747410729527473,293.2010498046875,297.1499938964844,293.1499938964844,0.0744135752320289,-1911.4912109375,304.15460205078125,0.7612990736961365,0.1271122395992279,0.1214612200856208,293.1751403808594,297.1499938964844,293.1499938964844,0.071477361023426,-1370.7318115234375,304.15240478515625,0.7540241479873657,0.1235317215323448,0.0871147215366363,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908458232879,-2118.390869140625,304.1527709960937,0.7882319688796997,0.141144648194313,0.1346272677183151,293.3240051269531,297.1499938964844,293.1499938964844,0.001768036512658,-670.8529663085938,293.5932312011719,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800116598606109,0.9918279647827148,0.9918279647827148,1.0,1.0,-0.7761040329933167,0.3345074355602264,0.4415965974330902,0.1293158382177353,0.0,0.0,0.2423330545425415,25.696672439575195,25.0,0.7964867949485779,-5681.43408203125,60.46416091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1276432871818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125326395034,0.171716883778572,-4.337843620305648e-06,0.0,0.0001295417168876,0.0,0.0,10.114726066589355,0.0,0.0,0.0,0.3247228860855102,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367976613342762,-1175.974365234375,304.1517333984375,0.658379316329956,0.0821080729365348,0.0747410729527473,293.2010498046875,297.1499938964844,293.1499938964844,0.0744135752320289,-1911.4912109375,304.15460205078125,0.7612990736961365,0.1271122395992279,0.1214612200856208,293.1751403808594,297.1499938964844,293.1499938964844,0.071477361023426,-1370.7318115234375,304.15240478515625,0.7540241479873657,0.1235317215323448,0.0871147215366363,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908458232879,-2118.390869140625,304.1527709960937,0.7882319688796997,0.141144648194313,0.1346272677183151,293.3240051269531,297.1499938964844,293.1499938964844,0.001768036512658,-670.8529663085938,293.5932312011719,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800116598606109,0.9918279647827148,0.9918279647827148,1.0,1.0,-0.7761040329933167,0.3345074355602264,0.4415965974330902,0.1293158382177353,0.0,0.0,0.2423330545425415,25.696672439575195,25.0,0.7964867949485779,-5681.43408203125,60.46416091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1276432871818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125326395034,0.171716883778572,-4.337843620305648e-06,0.0,0.0001295417168876,0.0,0.0,10.114726066589355,0.0,0.0,0.0,0.3247228860855102,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364815816283226,-1170.7977294921875,304.15167236328125,0.6573055982589722,0.0817464739084243,0.0744140818715095,293.2001037597656,297.1499938964844,293.1499938964844,0.0735458210110664,-1894.9329833984373,304.1545104980469,0.7590276598930359,0.1260093301534652,0.1204126998782157,293.1748962402344,297.1499938964844,293.1499938964844,0.0710144862532615,-1364.2606201171875,304.1523742675781,0.7527777552604675,0.1229475960135459,0.0867056623101234,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578014850616,-2107.97607421875,304.1527404785156,0.7867979407310486,0.1404498666524887,0.1339688301086425,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259763553738,-654.8876342773438,293.53582763671875,0.5517666339874268,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796780973672866,0.9919335842132568,0.9919335842132568,1.0,1.0,-0.773175835609436,0.3332792520523071,0.4398965835571289,0.1285887509584427,0.0,0.0,0.2405261844396591,25.6838607788086,25.0,0.393489271402359,-5654.8896484375,60.02023696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1269980072975158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705205738544464,0.1705249100923538,-4.335489393270109e-06,0.0,0.0001288868224946,0.0,0.0,10.035552978515623,0.0,0.0,0.0,0.3244373798370361,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364815816283226,-1170.7977294921875,304.15167236328125,0.6573055982589722,0.0817464739084243,0.0744140818715095,293.2001037597656,297.1499938964844,293.1499938964844,0.0735458210110664,-1894.9329833984373,304.1545104980469,0.7590276598930359,0.1260093301534652,0.1204126998782157,293.1748962402344,297.1499938964844,293.1499938964844,0.0710144862532615,-1364.2606201171875,304.1523742675781,0.7527777552604675,0.1229475960135459,0.0867056623101234,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578014850616,-2107.97607421875,304.1527404785156,0.7867979407310486,0.1404498666524887,0.1339688301086425,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259763553738,-654.8876342773438,293.53582763671875,0.5517666339874268,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796780973672866,0.9919335842132568,0.9919335842132568,1.0,1.0,-0.773175835609436,0.3332792520523071,0.4398965835571289,0.1285887509584427,0.0,0.0,0.2405261844396591,25.6838607788086,25.0,0.393489271402359,-5654.8896484375,60.02023696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1269980072975158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705205738544464,0.1705249100923538,-4.335489393270109e-06,0.0,0.0001288868224946,0.0,0.0,10.035552978515623,0.0,0.0,0.0,0.3244373798370361,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363281704485416,-1168.2845458984375,304.15167236328125,0.656783938407898,0.0815702453255653,0.0742546468973159,293.1996459960937,297.1499938964844,293.1499938964844,0.0731196850538253,-1886.8194580078125,304.15447998046875,0.7579144835472107,0.1254678070545196,0.1198977902531623,293.1747436523437,297.1499938964844,293.1499938964844,0.0707862898707389,-1361.075439453125,304.15234375,0.7521644234657288,0.1226590126752853,0.0865034982562065,293.17919921875,297.1499938964844,293.1499938964844,0.0842948779463768,-2102.84326171875,304.1527099609375,0.7860900163650513,0.1401062458753585,0.1336430758237838,293.3226013183594,297.1499938964844,293.1499938964844,0.0017050278838723,-646.93896484375,293.5071716308594,0.5517237782478333,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795137673616409,0.9919863939285278,0.9919863939285278,1.0,1.0,-0.7717347145080566,0.3326716721057892,0.4390630424022674,0.1282391101121902,0.0,0.0,0.2396286278963089,25.677377700805664,25.0,0.1912488341331482,-5641.62939453125,59.80240249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1266627609729766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699285358190536,0.169932872056961,-4.334307050157804e-06,0.0,0.0001285465987166,0.0,0.0,9.996255874633787,0.0,0.0,0.0,0.3242954313755035,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361776538193225,-1165.818115234375,304.1516418457031,0.6562721133232117,0.081396996974945,0.0740978643298149,293.1991577148437,297.1499938964844,293.1499938964844,0.0726983472704887,-1878.80859375,304.1544189453125,0.7568159103393555,0.1249326542019844,0.1193888932466507,293.17462158203125,297.1499938964844,293.1499938964844,0.0705600827932357,-1357.921142578125,304.15234375,0.7515575885772705,0.1223727464675903,0.0863029360771179,293.1790466308594,297.1499938964844,293.1499938964844,0.084034152328968,-2097.756103515625,304.1527099609375,0.7853881120681763,0.1397651135921478,0.1333196461200714,293.3221130371094,297.1499938964844,293.1499938964844,0.0016841572942212,-639.02099609375,293.4785461425781,0.551682710647583,0.050000000745058,0.2287797182798385,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793510168790817,0.9920433163642884,0.9920433163642884,1.0,1.0,-0.7703086137771606,0.3320685625076294,0.4382400810718536,0.1278983205556869,0.0,0.0,0.2387382239103317,25.67084312438965,25.0,0.0185717325657606,-5628.416015625,59.58724594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1263212263584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693424433469772,0.1693467646837234,-4.333131983003113e-06,0.0,0.0001281999866478,0.0,0.0,9.957380294799805,0.0,0.0,0.0,0.3241548836231231,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358851850032806,-1161.0228271484375,304.1515808105469,0.6552783846855164,0.081059530377388,0.0737923681735992,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698054552078,-1863.0888671875,304.1543273925781,0.7546625137329102,0.1238815039396286,0.118389181792736,293.17431640625,297.1499938964844,293.1499938964844,0.0701135247945785,-1351.7025146484375,304.1523132324219,0.750363826751709,0.1218074411153793,0.0859067514538765,293.1787414550781,297.1499938964844,293.1499938964844,0.0835191458463668,-2087.714599609375,304.15264892578125,0.7840031385421753,0.1390906423330307,0.1326800286769867,293.3211669921875,297.1499938964844,293.1499938964844,0.0016426224028691,-623.2659912109375,293.42144775390625,0.5516054630279541,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790303289890289,0.9921571016311646,0.9921571016311646,1.0,1.0,-0.7675023078918457,0.3308762311935425,0.4366260766983032,0.1272420883178711,0.0,0.0,0.2369845956563949,25.65761375427246,25.0,-0.2344165295362472,-5602.15673828125,59.16501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1256248205900192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681921780109405,0.1681964993476867,-4.33082186646061e-06,0.0,0.000127493214677,0.0,0.0,9.881183624267578,0.0,0.0,0.0,0.3238792419433594,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358851850032806,-1161.0228271484375,304.1515808105469,0.6552783846855164,0.081059530377388,0.0737923681735992,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698054552078,-1863.0888671875,304.1543273925781,0.7546625137329102,0.1238815039396286,0.118389181792736,293.17431640625,297.1499938964844,293.1499938964844,0.0701135247945785,-1351.7025146484375,304.1523132324219,0.750363826751709,0.1218074411153793,0.0859067514538765,293.1787414550781,297.1499938964844,293.1499938964844,0.0835191458463668,-2087.714599609375,304.15264892578125,0.7840031385421753,0.1390906423330307,0.1326800286769867,293.3211669921875,297.1499938964844,293.1499938964844,0.0016426224028691,-623.2659912109375,293.42144775390625,0.5516054630279541,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790303289890289,0.9921571016311646,0.9921571016311646,1.0,1.0,-0.7675023078918457,0.3308762311935425,0.4366260766983032,0.1272420883178711,0.0,0.0,0.2369845956563949,25.65761375427246,25.0,-0.2344165295362472,-5602.15673828125,59.16501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1256248205900192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681921780109405,0.1681964993476867,-4.33082186646061e-06,0.0,0.000127493214677,0.0,0.0,9.881183624267578,0.0,0.0,0.0,0.3238792419433594,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356044396758079,-1156.415283203125,304.1515197753906,0.6543260216712952,0.0807347372174263,0.0734982118010521,293.1972351074219,297.1499938964844,293.1499938964844,0.0710606947541236,-1847.7803955078125,304.1542358398437,0.7525694370269775,0.1228569746017456,0.1174146682024002,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750506758689,-1345.607177734375,304.1522827148437,0.7491978406906128,0.1212524697184562,0.0855177119374275,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129832029342,-2077.854248046875,304.1526184082031,0.7826447486877441,0.1384273618459701,0.13205087184906,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013554995879,-607.6145629882812,293.3646545410156,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203125,291.16290283203125,1.0,0.1787164956331253,0.9922709465026855,0.9922709465026855,1.0,1.0,-0.7647606730461121,0.329704612493515,0.435056060552597,0.1266188323497772,0.0,0.0,0.2352759540081024,25.644207000732425,25.0,-0.3832526803016662,-5576.16845703125,58.75400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1249197050929069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670771688222885,0.1670815050601959,-4.328583145252196e-06,0.0,0.0001267776242457,0.0,0.0,9.807461738586426,0.0,0.0,0.0,0.3236124217510223,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356044396758079,-1156.415283203125,304.1515197753906,0.6543260216712952,0.0807347372174263,0.0734982118010521,293.1972351074219,297.1499938964844,293.1499938964844,0.0710606947541236,-1847.7803955078125,304.1542358398437,0.7525694370269775,0.1228569746017456,0.1174146682024002,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750506758689,-1345.607177734375,304.1522827148437,0.7491978406906128,0.1212524697184562,0.0855177119374275,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129832029342,-2077.854248046875,304.1526184082031,0.7826447486877441,0.1384273618459701,0.13205087184906,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013554995879,-607.6145629882812,293.3646545410156,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203125,291.16290283203125,1.0,0.1787164956331253,0.9922709465026855,0.9922709465026855,1.0,1.0,-0.7647606730461121,0.329704612493515,0.435056060552597,0.1266188323497772,0.0,0.0,0.2352759540081024,25.644207000732425,25.0,-0.3832526803016662,-5576.16845703125,58.75400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1249197050929069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670771688222885,0.1670815050601959,-4.328583145252196e-06,0.0,0.0001267776242457,0.0,0.0,9.807461738586426,0.0,0.0,0.0,0.3236124217510223,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353341996669769,-1151.9754638671875,304.1514587402344,0.6534110903739929,0.0804214626550674,0.0732144191861152,293.1962890625,297.1499938964844,293.1499938964844,0.0702687576413154,-1832.838134765625,304.1541442871094,0.7505308389663696,0.12185650318861,0.1164629608392715,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438185214996,-1339.622314453125,304.1522216796875,0.7480573058128357,0.1207071468234062,0.0851353630423545,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147628784179,-2068.15673828125,304.152587890625,0.7813109159469604,0.1377745866775512,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015603466890752,-592.0616455078125,293.3081359863281,0.5514695644378662,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784090101718902,0.992392361164093,0.992392361164093,1.0,1.0,-0.7620784640312195,0.32855224609375,0.4335262179374695,0.1260257512331009,0.0,0.0,0.233612835407257,25.630674362182617,25.0,-0.4573784172534942,-5550.4599609375,58.35336685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1242167353630065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659980416297912,0.1660023629665374,-4.326419457356678e-06,0.0,0.0001260641874978,0.0,0.0,9.736246109008787,0.0,0.0,0.0,0.3233546018600464,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353341996669769,-1151.9754638671875,304.1514587402344,0.6534110903739929,0.0804214626550674,0.0732144191861152,293.1962890625,297.1499938964844,293.1499938964844,0.0702687576413154,-1832.838134765625,304.1541442871094,0.7505308389663696,0.12185650318861,0.1164629608392715,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438185214996,-1339.622314453125,304.1522216796875,0.7480573058128357,0.1207071468234062,0.0851353630423545,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147628784179,-2068.15673828125,304.152587890625,0.7813109159469604,0.1377745866775512,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015603466890752,-592.0616455078125,293.3081359863281,0.5514695644378662,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784090101718902,0.992392361164093,0.992392361164093,1.0,1.0,-0.7620784640312195,0.32855224609375,0.4335262179374695,0.1260257512331009,0.0,0.0,0.233612835407257,25.630674362182617,25.0,-0.4573784172534942,-5550.4599609375,58.35336685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1242167353630065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659980416297912,0.1660023629665374,-4.326419457356678e-06,0.0,0.0001260641874978,0.0,0.0,9.736246109008787,0.0,0.0,0.0,0.3233546018600464,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035074308514595,-1147.7001953125,304.1513977050781,0.652533233165741,0.080119751393795,0.0729410201311111,293.1953125,297.1499938964844,293.1499938964844,0.0694938004016876,-1818.2559814453125,304.154052734375,0.7485459446907043,0.120880015194416,0.1155340373516082,293.17340087890625,297.1499938964844,293.1499938964844,0.0688197761774063,-1333.746337890625,304.1521911621094,0.7469419836997986,0.1201716959476471,0.0847598761320114,293.177734375,297.1499938964844,293.1499938964844,0.0820243954658508,-2058.6201171875,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223307132721,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195878222584,-576.6034545898438,293.251953125,0.5514096617698669,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781080514192581,0.9925137162208556,0.9925137162208556,1.0,1.0,-0.759456217288971,0.3274198174476623,0.4320363998413086,0.1254613101482391,0.0,0.0,0.2319947332143783,25.61708068847656,25.0,-0.4762685000896454,-5525.037109375,57.9631462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.935546875,18000.0,0.0,0.0,0.1235246583819389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649547964334488,0.164959117770195,-4.324335350247566e-06,0.0,0.0001253618247574,0.0,0.0,9.66753387451172,0.0,0.0,0.0,0.3231058418750763,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035074308514595,-1147.7001953125,304.1513977050781,0.652533233165741,0.080119751393795,0.0729410201311111,293.1953125,297.1499938964844,293.1499938964844,0.0694938004016876,-1818.2559814453125,304.154052734375,0.7485459446907043,0.120880015194416,0.1155340373516082,293.17340087890625,297.1499938964844,293.1499938964844,0.0688197761774063,-1333.746337890625,304.1521911621094,0.7469419836997986,0.1201716959476471,0.0847598761320114,293.177734375,297.1499938964844,293.1499938964844,0.0820243954658508,-2058.6201171875,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223307132721,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195878222584,-576.6034545898438,293.251953125,0.5514096617698669,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781080514192581,0.9925137162208556,0.9925137162208556,1.0,1.0,-0.759456217288971,0.3274198174476623,0.4320363998413086,0.1254613101482391,0.0,0.0,0.2319947332143783,25.61708068847656,25.0,-0.4762685000896454,-5525.037109375,57.9631462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.935546875,18000.0,0.0,0.0,0.1235246583819389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649547964334488,0.164959117770195,-4.324335350247566e-06,0.0,0.0001253618247574,0.0,0.0,9.66753387451172,0.0,0.0,0.0,0.3231058418750763,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349482372403144,-1145.6241455078125,304.1513671875,0.6521080732345581,0.0799732357263565,0.0728082507848739,293.19482421875,297.1499938964844,293.1499938964844,0.0691126957535743,-1811.099609375,304.1540222167969,0.7475734353065491,0.1204007714986801,0.1150781363248825,293.1732177734375,297.1499938964844,293.1499938964844,0.0686104893684387,-1330.8497314453125,304.1521911621094,0.7463937997817993,0.1199077442288398,0.0845747590065002,293.1775817871094,297.1499938964844,293.1499938964844,0.0817822068929672,-2053.91259765625,304.15252685546875,0.7793567776679993,0.1368156969547271,0.1305216252803802,293.3177795410156,297.1499938964844,293.1499938964844,0.0014993062941357,-568.9112548828125,293.2239685058594,0.5513814687728882,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.177960067987442,0.9925744533538818,0.9925744533538818,1.0,1.0,-0.7581678628921509,0.3268613517284393,0.4313065111637115,0.1251894831657409,0.0,0.0,0.2312024384737014,25.61028289794922,25.0,-0.474076360464096,-5512.435546875,57.7719612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.1231850087642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644463390111923,0.1644506603479385,-4.323323082644492e-06,0.0,0.0001250171189894,0.0,0.0,9.634095191955566,0.0,0.0,0.0,0.3229847848415375,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348249450325965,-1143.5926513671875,304.1513671875,0.6516926884651184,0.0798298642039299,0.0726783126592636,293.1943359375,297.1499938964844,293.1499938964844,0.0687362253665924,-1804.0399169921875,304.1539611816406,0.7466149926185608,0.1199279949069023,0.1146284118294715,293.1730651855469,297.1499938964844,293.1499938964844,0.0684032216668129,-1327.9830322265625,304.15216064453125,0.7458522915840149,0.1196465417742729,0.0843915715813636,293.1773986816406,297.1499938964844,293.1499938964844,0.0815422087907791,-2049.25,304.1524963378906,0.7787184119224548,0.1365018188953399,0.1302237808704376,293.3172912597656,297.1499938964844,293.1499938964844,0.001479098573327,-561.2469482421875,293.19610595703125,0.5513544082641602,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778139472007751,0.992637813091278,0.992637813091278,1.0,1.0,-0.7568960189819336,0.3263087868690491,0.4305872619152069,0.1249246373772621,0.0,0.0,0.2304221391677856,25.60350608825684,25.0,-0.4677523672580719,-5499.91748046875,57.58359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1228514462709426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639471352100372,0.1639514565467834,-4.32233173341956e-06,0.0,0.0001246785977855,0.0,0.0,9.601296424865724,0.0,0.0,0.0,0.3228660523891449,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345857143402099,-1139.6466064453125,304.1513061523437,0.650887668132782,0.0795514211058616,0.072425939142704,293.1933898925781,297.1499938964844,293.1499938964844,0.0679953247308731,-1790.17431640625,304.15386962890625,0.744735062122345,0.118999496102333,0.1137452274560928,293.1727294921875,297.1499938964844,293.1499938964844,0.067993976175785,-1322.329345703125,304.1521301269531,0.7447869181632996,0.1191315129399299,0.0840303599834442,293.1770324707031,297.1499938964844,293.1499938964844,0.0810680016875267,-2040.0426025390625,304.1524658203125,0.7774593830108643,0.1358821839094162,0.1296357214450836,293.3162841796875,297.1499938964844,293.1499938964844,0.001438878593035,-545.9918823242188,293.1406555175781,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775266528129577,0.9927645921707152,0.9927645921707152,1.0,1.0,-0.7543962001800537,0.3252189457416534,0.4291772544384002,0.1244139671325683,0.0,0.0,0.2288922369480133,25.59004211425781,25.0,-0.4392714202404022,-5475.12646484375,57.214454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1222034469246864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629729717969894,0.1629772931337356,-4.32040314990445e-06,0.0,0.0001240209676325,0.0,0.0,9.537382125854492,0.0,0.0,0.0,0.3226347267627716,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345857143402099,-1139.6466064453125,304.1513061523437,0.650887668132782,0.0795514211058616,0.072425939142704,293.1933898925781,297.1499938964844,293.1499938964844,0.0679953247308731,-1790.17431640625,304.15386962890625,0.744735062122345,0.118999496102333,0.1137452274560928,293.1727294921875,297.1499938964844,293.1499938964844,0.067993976175785,-1322.329345703125,304.1521301269531,0.7447869181632996,0.1191315129399299,0.0840303599834442,293.1770324707031,297.1499938964844,293.1499938964844,0.0810680016875267,-2040.0426025390625,304.1524658203125,0.7774593830108643,0.1358821839094162,0.1296357214450836,293.3162841796875,297.1499938964844,293.1499938964844,0.001438878593035,-545.9918823242188,293.1406555175781,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775266528129577,0.9927645921707152,0.9927645921707152,1.0,1.0,-0.7543962001800537,0.3252189457416534,0.4291772544384002,0.1244139671325683,0.0,0.0,0.2288922369480133,25.59004211425781,25.0,-0.4392714202404022,-5475.12646484375,57.214454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1222034469246864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629729717969894,0.1629772931337356,-4.32040314990445e-06,0.0,0.0001240209676325,0.0,0.0,9.537382125854492,0.0,0.0,0.0,0.3226347267627716,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552529811859,-1135.839599609375,304.1512451171875,0.6501132249832153,0.0792829096317291,0.0721826031804084,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686919569969,-1776.6119384765625,304.15380859375,0.74289870262146,0.1180914044380188,0.1128815561532974,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910711288452,-1316.7713623046875,304.152099609375,0.7437425851821899,0.1186254397034645,0.0836754366755485,293.1766662597656,297.1499938964844,293.1499938964844,0.08060073107481,-2030.9774169921875,304.15240478515625,0.7762216925621033,0.1352724134922027,0.1290570497512817,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988731661811,-530.817138671875,293.0855712890625,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.177245482802391,0.9928913712501526,0.9928913712501526,1.0,1.0,-0.7519491314888,0.3241475522518158,0.4278015792369842,0.1239261031150817,0.0,0.0,0.2273958772420883,25.57674598693848,25.0,-0.3875091075897217,-5450.64794921875,56.85463333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.121581457555294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162026509642601,0.1620308309793472,-4.318538231018465e-06,0.0,0.0001233897201018,0.0,0.0,9.475400924682615,0.0,0.0,0.0,0.3224104642868042,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552529811859,-1135.839599609375,304.1512451171875,0.6501132249832153,0.0792829096317291,0.0721826031804084,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686919569969,-1776.6119384765625,304.15380859375,0.74289870262146,0.1180914044380188,0.1128815561532974,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910711288452,-1316.7713623046875,304.152099609375,0.7437425851821899,0.1186254397034645,0.0836754366755485,293.1766662597656,297.1499938964844,293.1499938964844,0.08060073107481,-2030.9774169921875,304.15240478515625,0.7762216925621033,0.1352724134922027,0.1290570497512817,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988731661811,-530.817138671875,293.0855712890625,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.177245482802391,0.9928913712501526,0.9928913712501526,1.0,1.0,-0.7519491314888,0.3241475522518158,0.4278015792369842,0.1239261031150817,0.0,0.0,0.2273958772420883,25.57674598693848,25.0,-0.3875091075897217,-5450.64794921875,56.85463333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.121581457555294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162026509642601,0.1620308309793472,-4.318538231018465e-06,0.0,0.0001233897201018,0.0,0.0,9.475400924682615,0.0,0.0,0.0,0.3224104642868042,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341334454715251,-1132.1697998046875,304.1512145996094,0.6493686437606812,0.0790242701768875,0.071948230266571,293.1915283203125,297.1499938964844,293.1499938964844,0.0665561407804489,-1763.347900390625,304.1537170410156,0.7411044239997864,0.1172035187482833,0.1120372638106346,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944841742515,-1311.30810546875,304.15203857421875,0.7427186965942383,0.1181283742189407,0.0833268463611602,293.1763000488281,297.1499938964844,293.1499938964844,0.0801403746008873,-2022.0537109375,304.1523742675781,0.7750049829483032,0.1346725821495056,0.1284878253936767,293.3143310546875,297.1499938964844,293.1499938964844,0.0013591214083135,-515.7374267578125,293.0308532714844,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769706010818481,0.9930248856544496,0.9930248856544496,1.0,1.0,-0.7495549917221069,0.3230952322483063,0.4264597594738006,0.123460054397583,0.0,0.0,0.225927323102951,25.563697814941406,25.0,-0.3211660087108612,-5426.48583984375,56.50413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1209880486130714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611040979623794,0.1611084192991256,-4.316732884035446e-06,0.0,0.0001227874890901,0.0,0.0,9.41511058807373,0.0,0.0,0.0,0.3221924006938934,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341334454715251,-1132.1697998046875,304.1512145996094,0.6493686437606812,0.0790242701768875,0.071948230266571,293.1915283203125,297.1499938964844,293.1499938964844,0.0665561407804489,-1763.347900390625,304.1537170410156,0.7411044239997864,0.1172035187482833,0.1120372638106346,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944841742515,-1311.30810546875,304.15203857421875,0.7427186965942383,0.1181283742189407,0.0833268463611602,293.1763000488281,297.1499938964844,293.1499938964844,0.0801403746008873,-2022.0537109375,304.1523742675781,0.7750049829483032,0.1346725821495056,0.1284878253936767,293.3143310546875,297.1499938964844,293.1499938964844,0.0013591214083135,-515.7374267578125,293.0308532714844,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769706010818481,0.9930248856544496,0.9930248856544496,1.0,1.0,-0.7495549917221069,0.3230952322483063,0.4264597594738006,0.123460054397583,0.0,0.0,0.225927323102951,25.563697814941406,25.0,-0.3211660087108612,-5426.48583984375,56.50413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1209880486130714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611040979623794,0.1611084192991256,-4.316732884035446e-06,0.0,0.0001227874890901,0.0,0.0,9.41511058807373,0.0,0.0,0.0,0.3221924006938934,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198559522628,-1128.6304931640625,304.1511535644531,0.6486518383026123,0.0787749886512756,0.0717224106192588,293.19061279296875,297.1499938964844,293.1499938964844,0.0658569410443306,-1750.36669921875,304.1536560058594,0.7393489480018616,0.116334743797779,0.1112113371491432,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039917945861,-1305.9364013671875,304.1520080566406,0.74171382188797,0.1176399663090705,0.0829843804240226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867087483406,-2013.266845703125,304.15234375,0.7738080024719238,0.1340823471546173,0.1279277950525283,293.3133239746094,297.1499938964844,293.1499938964844,0.001319614239037,-500.7493591308594,292.9765014648437,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134460449219,291.1609191894531,1.0,0.1767018735408783,0.9931584000587464,0.9931584000587464,1.0,1.0,-0.7472114562988281,0.3220615088939667,0.4251499772071838,0.1230136305093765,0.0,0.0,0.224480465054512,25.550981521606445,25.0,-0.2521042227745056,-5402.63818359375,56.16263198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1204233095049858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602013558149337,0.16020567715168,-4.314977559261024e-06,0.0,0.0001222143473569,0.0,0.0,9.356216430664062,0.0,0.0,0.0,0.3219794929027557,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198559522628,-1128.6304931640625,304.1511535644531,0.6486518383026123,0.0787749886512756,0.0717224106192588,293.19061279296875,297.1499938964844,293.1499938964844,0.0658569410443306,-1750.36669921875,304.1536560058594,0.7393489480018616,0.116334743797779,0.1112113371491432,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039917945861,-1305.9364013671875,304.1520080566406,0.74171382188797,0.1176399663090705,0.0829843804240226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867087483406,-2013.266845703125,304.15234375,0.7738080024719238,0.1340823471546173,0.1279277950525283,293.3133239746094,297.1499938964844,293.1499938964844,0.001319614239037,-500.7493591308594,292.9765014648437,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134460449219,291.1609191894531,1.0,0.1767018735408783,0.9931584000587464,0.9931584000587464,1.0,1.0,-0.7472114562988281,0.3220615088939667,0.4251499772071838,0.1230136305093765,0.0,0.0,0.224480465054512,25.550981521606445,25.0,-0.2521042227745056,-5402.63818359375,56.16263198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1204233095049858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602013558149337,0.16020567715168,-4.314977559261024e-06,0.0,0.0001222143473569,0.0,0.0,9.356216430664062,0.0,0.0,0.0,0.3219794929027557,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338160209357738,-1126.90771484375,304.151123046875,0.648303210735321,0.0786537230014801,0.0716125816106796,293.190185546875,297.1499938964844,293.1499938964844,0.0655121281743049,-1743.977783203125,304.15362548828125,0.7384846806526184,0.1159072071313858,0.110804982483387,293.1715087890625,297.1499938964844,293.1499938964844,0.0666109696030616,-1303.2838134765625,304.1520080566406,0.7412180304527283,0.1173989176750183,0.0828153789043426,293.1757202148437,297.1499938964844,293.1499938964844,0.0794623121619224,-2008.9234619140625,304.1523132324219,0.7732165455818176,0.1337907463312149,0.1276511251926422,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999556493014,-493.29095458984375,292.9494934082031,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765698045492172,0.9932251572608948,0.9932251572608948,1.0,1.0,-0.7460580468177795,0.3215515315532684,0.4245065152645111,0.1227971538901329,0.0,0.0,0.2237633615732193,25.54477500915528,25.0,-0.2172367423772812,-5390.833984375,55.99516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1201514601707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597561985254287,0.1597605049610138,-4.314115813031094e-06,0.0,0.0001219384575961,0.0,0.0,9.327214241027832,0.0,0.0,0.0,0.3218746781349182,4.0,0.0,1.0
