time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337140820920467,-1125.215087890625,304.151123046875,0.6479608416557312,0.078534610569477,0.0715047270059585,293.18975830078125,297.1499938964844,293.1499938964844,0.0651703774929046,-1737.65380859375,304.153564453125,0.7376287579536438,0.1154840514063835,0.1104028522968292,293.1713562011719,297.1499938964844,293.1499938964844,0.0664193779230117,-1300.65283203125,304.1519775390625,0.7407264113426208,0.117159903049469,0.082647830247879,293.175537109375,297.1499938964844,293.1499938964844,0.0792394950985908,-2004.6124267578125,304.1523132324219,0.77262943983078,0.1335013955831527,0.1273766458034515,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803565477952,-485.8548889160156,292.92254638671875,0.5511224269866943,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764392405748367,0.9932950735092164,0.9932950735092164,1.0,1.0,-0.7449163794517517,0.3210461139678955,0.4238702654838562,0.1225848123431205,0.0,0.0,0.2230493575334549,25.538684844970703,25.0,-0.1832013726234436,-5379.10986328125,55.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1198863238096237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593144237995147,0.1593187302350998,-4.313263616495533e-06,0.0,0.0001216693781316,0.0,0.0,9.298460006713867,0.0,0.0,0.0,0.3217707872390747,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335153527557849,-1121.911376953125,304.15106201171875,0.6472924947738647,0.0783022195100784,0.0712943896651268,293.1889038085937,297.1499938964844,293.1499938964844,0.0644950047135353,-1725.180908203125,304.15350341796875,0.7359386086463928,0.1146494895219802,0.1096099689602851,293.1710205078125,297.1499938964844,293.1499938964844,0.0660400837659835,-1295.4495849609375,304.1519470214844,0.7397541999816895,0.1166874095797538,0.0823166593909263,293.1751708984375,297.1499938964844,293.1499938964844,0.0787981525063514,-1996.0789794921875,304.1522827148437,0.7714669704437256,0.1329289078712463,0.1268336176872253,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413325021043,-471.0480651855469,292.8689880371094,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761822998523712,0.9934349060058594,0.9934349060058594,1.0,1.0,-0.7426650524139404,0.3200477659702301,0.4226172864437103,0.1221708506345748,0.0,0.0,0.2216272354125976,25.52686309814453,25.0,-0.1166450977325439,-5355.8896484375,55.50507354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1193736493587493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584388166666031,0.1584431380033493,-4.311582415539306e-06,0.0,0.0001211490744026,0.0,0.0,9.241541862487791,0.0,0.0,0.0,0.321565181016922,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335153527557849,-1121.911376953125,304.15106201171875,0.6472924947738647,0.0783022195100784,0.0712943896651268,293.1889038085937,297.1499938964844,293.1499938964844,0.0644950047135353,-1725.180908203125,304.15350341796875,0.7359386086463928,0.1146494895219802,0.1096099689602851,293.1710205078125,297.1499938964844,293.1499938964844,0.0660400837659835,-1295.4495849609375,304.1519470214844,0.7397541999816895,0.1166874095797538,0.0823166593909263,293.1751708984375,297.1499938964844,293.1499938964844,0.0787981525063514,-1996.0789794921875,304.1522827148437,0.7714669704437256,0.1329289078712463,0.1268336176872253,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413325021043,-471.0480651855469,292.8689880371094,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761822998523712,0.9934349060058594,0.9934349060058594,1.0,1.0,-0.7426650524139404,0.3200477659702301,0.4226172864437103,0.1221708506345748,0.0,0.0,0.2216272354125976,25.52686309814453,25.0,-0.1166450977325439,-5355.8896484375,55.50507354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1193736493587493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584388166666031,0.1584431380033493,-4.311582415539306e-06,0.0,0.0001211490744026,0.0,0.0,9.241541862487791,0.0,0.0,0.0,0.321565181016922,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333231203258037,-1118.71044921875,304.1510314941406,0.6466442942619324,0.0780771598219871,0.0710907950997352,293.1880798339844,297.1499938964844,293.1499938964844,0.0638297796249389,-1712.92724609375,304.1534423828125,0.73427414894104,0.113829605281353,0.1088313460350036,293.1706848144531,297.1499938964844,293.1499938964844,0.0656657293438911,-1290.3209228515625,304.15191650390625,0.7387951612472534,0.1162219420075416,0.081990510225296,293.1748046875,297.1499938964844,293.1499938964844,0.0783622711896896,-1987.65869140625,304.1522521972656,0.770318865776062,0.1323642879724502,0.1262982040643692,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025424512103,-456.32916259765625,292.8157653808594,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.175930842757225,0.9935747981071472,0.9935747981071472,1.0,1.0,-0.7404540777206421,0.319065660238266,0.4213884174823761,0.1217691004276275,0.0,0.0,0.220208391547203,25.51559257507324,25.0,-0.0556671805679798,-5332.966796875,55.18790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1188819631934166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752049684524,-4.309925770940026e-06,0.0,0.0001206500819534,0.0,0.0,9.185222625732422,0.0,0.0,0.0,0.3213618397712707,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333231203258037,-1118.71044921875,304.1510314941406,0.6466442942619324,0.0780771598219871,0.0710907950997352,293.1880798339844,297.1499938964844,293.1499938964844,0.0638297796249389,-1712.92724609375,304.1534423828125,0.73427414894104,0.113829605281353,0.1088313460350036,293.1706848144531,297.1499938964844,293.1499938964844,0.0656657293438911,-1290.3209228515625,304.15191650390625,0.7387951612472534,0.1162219420075416,0.081990510225296,293.1748046875,297.1499938964844,293.1499938964844,0.0783622711896896,-1987.65869140625,304.1522521972656,0.770318865776062,0.1323642879724502,0.1262982040643692,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025424512103,-456.32916259765625,292.8157653808594,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.175930842757225,0.9935747981071472,0.9935747981071472,1.0,1.0,-0.7404540777206421,0.319065660238266,0.4213884174823761,0.1217691004276275,0.0,0.0,0.220208391547203,25.51559257507324,25.0,-0.0556671805679798,-5332.966796875,55.18790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1188819631934166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708985328674,0.1575752049684524,-4.309925770940026e-06,0.0,0.0001206500819534,0.0,0.0,9.185222625732422,0.0,0.0,0.0,0.3213618397712707,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331368073821067,-1115.60302734375,304.1510009765625,0.6460137367248535,0.0778587162494659,0.0708933398127555,293.18731689453125,297.1499938964844,293.1499938964844,0.063173584640026,-1700.8712158203125,304.15338134765625,0.732630729675293,0.1130228489637374,0.10806555300951,293.1703491210937,297.1499938964844,293.1499938964844,0.0652959123253822,-1285.2613525390625,304.15191650390625,0.7378473877906799,0.1157628968358039,0.0816689655184745,293.1744689941406,297.1499938964844,293.1499938964844,0.0779314339160919,-1979.343505859375,304.1522216796875,0.7691831588745117,0.1318069100379943,0.1257698088884353,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639884905889,-441.69921875,292.76287841796875,0.5509926080703735,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756846010684967,0.993719220161438,0.993719220161438,1.0,1.0,-0.7382798790931702,0.3180992007255554,0.4201806783676147,0.1213768422603607,0.0,0.0,0.2187885046005249,25.50493431091309,25.0,-0.0060188923962414,-5310.3310546875,54.8778190612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.1184074953198432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567076593637466,0.1567119657993316,-4.308287316234782e-06,0.0,0.0001201685518026,0.0,0.0,9.129302978515623,0.0,0.0,0.0,0.3211600184440613,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331368073821067,-1115.60302734375,304.1510009765625,0.6460137367248535,0.0778587162494659,0.0708933398127555,293.18731689453125,297.1499938964844,293.1499938964844,0.063173584640026,-1700.8712158203125,304.15338134765625,0.732630729675293,0.1130228489637374,0.10806555300951,293.1703491210937,297.1499938964844,293.1499938964844,0.0652959123253822,-1285.2613525390625,304.15191650390625,0.7378473877906799,0.1157628968358039,0.0816689655184745,293.1744689941406,297.1499938964844,293.1499938964844,0.0779314339160919,-1979.343505859375,304.1522216796875,0.7691831588745117,0.1318069100379943,0.1257698088884353,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639884905889,-441.69921875,292.76287841796875,0.5509926080703735,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756846010684967,0.993719220161438,0.993719220161438,1.0,1.0,-0.7382798790931702,0.3180992007255554,0.4201806783676147,0.1213768422603607,0.0,0.0,0.2187885046005249,25.50493431091309,25.0,-0.0060188923962414,-5310.3310546875,54.8778190612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.1184074953198432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567076593637466,0.1567119657993316,-4.308287316234782e-06,0.0,0.0001201685518026,0.0,0.0,9.129302978515623,0.0,0.0,0.0,0.3211600184440613,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329558402299881,-1112.5799560546875,304.1509704589844,0.6453982591629028,0.0776462107896804,0.0707013681530952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625252798199653,-1688.9910888671875,304.1533508300781,0.7310036420822144,0.1122277453541755,0.1073110923171043,293.1700439453125,297.1499938964844,293.1499938964844,0.0649301931262016,-1280.2647705078125,304.1518859863281,0.7369088530540466,0.1153096407651901,0.0813515782356262,293.17413330078125,297.1499938964844,293.1499938964844,0.0775051862001419,-1971.124755859375,304.1521911621094,0.7680580019950867,0.1312560886144638,0.1252477765083313,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256641009822,-427.156005859375,292.7103576660156,0.5509465932846069,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754432320594787,0.9938636422157288,0.9938636422157288,1.0,1.0,-0.7361385226249695,0.3171475231647491,0.4189910292625427,0.120990976691246,0.0,0.0,0.2173645794391632,25.49492454528809,25.0,0.0300340671092271,-5287.9736328125,54.57427597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1179460436105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558470577001571,0.1558513641357422,-4.306661594455363e-06,0.0,0.0001197002420667,0.0,0.0,9.07364559173584,0.0,0.0,0.0,0.320959210395813,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329558402299881,-1112.5799560546875,304.1509704589844,0.6453982591629028,0.0776462107896804,0.0707013681530952,293.1865539550781,297.1499938964844,293.1499938964844,0.0625252798199653,-1688.9910888671875,304.1533508300781,0.7310036420822144,0.1122277453541755,0.1073110923171043,293.1700439453125,297.1499938964844,293.1499938964844,0.0649301931262016,-1280.2647705078125,304.1518859863281,0.7369088530540466,0.1153096407651901,0.0813515782356262,293.17413330078125,297.1499938964844,293.1499938964844,0.0775051862001419,-1971.124755859375,304.1521911621094,0.7680580019950867,0.1312560886144638,0.1252477765083313,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256641009822,-427.156005859375,292.7103576660156,0.5509465932846069,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754432320594787,0.9938636422157288,0.9938636422157288,1.0,1.0,-0.7361385226249695,0.3171475231647491,0.4189910292625427,0.120990976691246,0.0,0.0,0.2173645794391632,25.49492454528809,25.0,0.0300340671092271,-5287.9736328125,54.57427597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1179460436105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558470577001571,0.1558513641357422,-4.306661594455363e-06,0.0,0.0001197002420667,0.0,0.0,9.07364559173584,0.0,0.0,0.0,0.320959210395813,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328672677278518,-1111.0986328125,304.15093994140625,0.6450957655906677,0.0775420665740966,0.0706073343753814,293.18621826171875,297.1499938964844,293.1499938964844,0.0622038915753364,-1683.1131591796875,304.1533203125,0.7301952242851257,0.1118342950940132,0.1069378554821014,293.1698913574219,297.1499938964844,293.1499938964844,0.0647488012909889,-1277.7891845703125,304.15185546875,0.7364426851272583,0.1150850802659988,0.0811943635344505,293.1739501953125,297.1499938964844,293.1499938964844,0.0772937163710594,-1967.0501708984373,304.15216064453125,0.7674989700317383,0.1309830248355865,0.1249890252947807,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065917788073,-419.91839599609375,292.6842346191406,0.5509228110313416,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.1606750488281,1.0,0.1753243207931518,0.9939358234405518,0.9939358234405518,1.0,1.0,-0.7350795865058899,0.3166772723197937,0.4184023141860962,0.1207995861768722,0.0,0.0,0.2166505008935928,25.490169525146484,25.0,0.042089257389307,-5276.8994140625,54.42485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1177190914750099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554173231124878,0.1554216295480728,-4.305852598918136e-06,0.0,0.0001194699143525,0.0,0.0,9.045886993408203,0.0,0.0,0.0,0.3208590745925903,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327800028026104,-1109.6380615234375,304.15093994140625,0.64479660987854,0.0774393677711486,0.0705146268010139,293.1858825683594,297.1499938964844,293.1499938964844,0.0618844181299209,-1677.27783203125,304.1532897949219,0.7293899059295654,0.1114436537027359,0.1065673306584358,293.1697692871094,297.1499938964844,293.1499938964844,0.0645684450864791,-1275.329345703125,304.15185546875,0.7359784245491028,0.1148619279265403,0.081038162112236,293.1737976074219,297.1499938964844,293.1499938964844,0.0770833939313888,-1963.0,304.15216064453125,0.7669423222541809,0.1307115703821182,0.1247318387031555,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875805746763,-412.7039184570313,292.658203125,0.5508983731269836,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752066314220428,0.9940125942230223,0.9940125942230223,1.0,1.0,-0.7340285778045654,0.3162110149860382,0.4178175330162048,0.1206088736653328,0.0,0.0,0.2159348428249359,25.4856014251709,25.0,0.0486706607043743,-5265.89990234375,54.277042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,305.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1174940913915634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549877822399139,0.1549920886754989,-4.305045422370313e-06,0.0,0.0001192415656987,0.0,0.0,9.018162727355955,0.0,0.0,0.0,0.3207590878009796,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326088778674602,-1106.7706298828125,304.1509094238281,0.6442070603370667,0.0772376507520675,0.0703326165676117,293.1852111816406,297.1499938964844,293.1499938964844,0.0612501986324787,-1665.716064453125,304.1532592773437,0.7277856469154358,0.1106694564223289,0.1058331727981567,293.1694641113281,297.1499938964844,293.1499938964844,0.064210332930088,-1270.450439453125,304.1518249511719,0.7350546717643738,0.1144192218780517,0.0807283371686935,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656994819641,-1954.96240234375,304.1521301269531,0.7658348679542542,0.1301727592945099,0.1242214441299438,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497294133529,-398.3400573730469,292.6063537597656,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749744415283203,0.9941660761833192,0.9941660761833192,1.0,1.0,-0.7319468259811401,0.3152894675731659,0.4166573584079742,0.1202273145318031,0.0,0.0,0.2145000398159027,25.476940155029297,25.0,0.04942437261343,-5244.11376953125,53.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1170474737882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299223899841,0.1541342139244079,-4.303436980990227e-06,0.0,0.0001187883099191,0.0,0.0,8.96285629272461,0.0,0.0,0.0,0.3205595910549164,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326088778674602,-1106.7706298828125,304.1509094238281,0.6442070603370667,0.0772376507520675,0.0703326165676117,293.1852111816406,297.1499938964844,293.1499938964844,0.0612501986324787,-1665.716064453125,304.1532592773437,0.7277856469154358,0.1106694564223289,0.1058331727981567,293.1694641113281,297.1499938964844,293.1499938964844,0.064210332930088,-1270.450439453125,304.1518249511719,0.7350546717643738,0.1144192218780517,0.0807283371686935,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656994819641,-1954.96240234375,304.1521301269531,0.7658348679542542,0.1301727592945099,0.1242214441299438,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497294133529,-398.3400573730469,292.6063537597656,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749744415283203,0.9941660761833192,0.9941660761833192,1.0,1.0,-0.7319468259811401,0.3152894675731659,0.4166573584079742,0.1202273145318031,0.0,0.0,0.2145000398159027,25.476940155029297,25.0,0.04942437261343,-5244.11376953125,53.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1170474737882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299223899841,0.1541342139244079,-4.303436980990227e-06,0.0,0.0001187883099191,0.0,0.0,8.96285629272461,0.0,0.0,0.0,0.3205595910549164,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324417911469936,-1103.9669189453125,304.15087890625,0.6436273455619812,0.0770402252674102,0.0701545849442482,293.1846008300781,297.1499938964844,293.1499938964844,0.0606214627623558,-1654.2840576171875,304.1532287597656,0.726186215877533,0.1099035963416099,0.1051071211695671,293.1692199707031,297.1499938964844,293.1499938964844,0.0638553351163864,-1265.620849609375,304.1518249511719,0.7341358661651611,0.1139807701110839,0.0804215744137764,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515291571617,-1947.001220703125,304.1521301269531,0.7647340893745422,0.1296388506889343,0.1237157955765724,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120975784957,-384.0595703125,292.5547790527344,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607666015625,1.0,0.1747460663318634,0.994319498538971,0.994319498538971,1.0,1.0,-0.7298890352249146,0.3143818974494934,0.4155071377754211,0.1198429688811302,0.0,0.0,0.2130623757839203,25.468870162963867,25.0,0.0357863306999206,-5222.611328125,53.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1166031584143638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746255397796,0.1532789319753646,-4.301836725062458e-06,0.0,0.000118337382446,0.0,0.0,8.907794952392578,0.0,0.0,0.0,0.3203610181808471,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324417911469936,-1103.9669189453125,304.15087890625,0.6436273455619812,0.0770402252674102,0.0701545849442482,293.1846008300781,297.1499938964844,293.1499938964844,0.0606214627623558,-1654.2840576171875,304.1532287597656,0.726186215877533,0.1099035963416099,0.1051071211695671,293.1692199707031,297.1499938964844,293.1499938964844,0.0638553351163864,-1265.620849609375,304.1518249511719,0.7341358661651611,0.1139807701110839,0.0804215744137764,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515291571617,-1947.001220703125,304.1521301269531,0.7647340893745422,0.1296388506889343,0.1237157955765724,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120975784957,-384.0595703125,292.5547790527344,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607666015625,1.0,0.1747460663318634,0.994319498538971,0.994319498538971,1.0,1.0,-0.7298890352249146,0.3143818974494934,0.4155071377754211,0.1198429688811302,0.0,0.0,0.2130623757839203,25.468870162963867,25.0,0.0357863306999206,-5222.611328125,53.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1166031584143638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746255397796,0.1532789319753646,-4.301836725062458e-06,0.0,0.000118337382446,0.0,0.0,8.907794952392578,0.0,0.0,0.0,0.3203610181808471,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785712778568,-1101.224365234375,304.15087890625,0.6430564522743225,0.0768468528985977,0.0699803233146667,293.1840209960937,297.1499938964844,293.1499938964844,0.0599979050457477,-1642.9755859375,304.1531982421875,0.7245886325836182,0.1091456115245819,0.1043887361884117,293.1689453125,297.1499938964844,293.1499938964844,0.0635033175349235,-1260.8387451171875,304.1517944335937,0.7332209944725037,0.1135463342070579,0.0801177099347114,293.17291259765625,297.1499938964844,293.1499938964844,0.0758407637476921,-1939.1143798828125,304.152099609375,0.7636391520500183,0.12910957634449,0.1232146620750427,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746918221935,-369.8651428222656,292.5035095214844,0.5507379770278931,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745214015245437,0.9944766163825988,0.9944766163825988,1.0,1.0,-0.7278540134429932,0.3134890496730804,0.4143649935722351,0.1194528639316558,0.0,0.0,0.2116250544786453,25.461406707763672,25.0,0.0083371931686997,-5201.4130859375,53.41782379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1161592155694961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152423620223999,0.1524279117584228,-4.3002478378184605e-06,0.0,0.0001178868405986,0.0,0.0,8.85308837890625,0.0,0.0,0.0,0.3201636970043182,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785712778568,-1101.224365234375,304.15087890625,0.6430564522743225,0.0768468528985977,0.0699803233146667,293.1840209960937,297.1499938964844,293.1499938964844,0.0599979050457477,-1642.9755859375,304.1531982421875,0.7245886325836182,0.1091456115245819,0.1043887361884117,293.1689453125,297.1499938964844,293.1499938964844,0.0635033175349235,-1260.8387451171875,304.1517944335937,0.7332209944725037,0.1135463342070579,0.0801177099347114,293.17291259765625,297.1499938964844,293.1499938964844,0.0758407637476921,-1939.1143798828125,304.152099609375,0.7636391520500183,0.12910957634449,0.1232146620750427,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746918221935,-369.8651428222656,292.5035095214844,0.5507379770278931,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745214015245437,0.9944766163825988,0.9944766163825988,1.0,1.0,-0.7278540134429932,0.3134890496730804,0.4143649935722351,0.1194528639316558,0.0,0.0,0.2116250544786453,25.461406707763672,25.0,0.0083371931686997,-5201.4130859375,53.41782379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1161592155694961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152423620223999,0.1524279117584228,-4.3002478378184605e-06,0.0,0.0001178868405986,0.0,0.0,8.85308837890625,0.0,0.0,0.0,0.3201636970043182,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321187749505043,-1098.5355224609375,304.1508483886719,0.6424927115440369,0.0766569897532463,0.0698093324899673,293.1834716796875,297.1499938964844,293.1499938964844,0.0593787394464015,-1631.77587890625,304.1531677246094,0.7229887843132019,0.1083944514393806,0.1036770269274711,293.168701171875,297.1499938964844,293.1499938964844,0.0631539151072502,-1256.0992431640625,304.1517944335937,0.7323088049888611,0.1131153851747512,0.0798163712024688,293.1726379394531,297.1499938964844,293.1499938964844,0.075433000922203,-1931.2940673828125,304.1520690917969,0.7625489234924316,0.1285843551158905,0.1227174997329711,293.3037414550781,297.1499938964844,293.1499938964844,0.0009375041117891,-355.7538452148437,292.4525146484375,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743000745773315,0.9946337938308716,0.9946337938308716,1.0,1.0,-0.725838840007782,0.3126107156276703,0.4132281541824341,0.1190537139773368,0.0,0.0,0.2101923823356628,25.45450782775879,25.0,-0.0298114083707332,-5180.53125,53.14079666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1157144606113433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515792310237884,0.1515835374593734,-4.298673047742341e-06,0.0,0.0001174354692921,0.0,0.0,8.798882484436035,0.0,0.0,0.0,0.3199681341648102,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321187749505043,-1098.5355224609375,304.1508483886719,0.6424927115440369,0.0766569897532463,0.0698093324899673,293.1834716796875,297.1499938964844,293.1499938964844,0.0593787394464015,-1631.77587890625,304.1531677246094,0.7229887843132019,0.1083944514393806,0.1036770269274711,293.168701171875,297.1499938964844,293.1499938964844,0.0631539151072502,-1256.0992431640625,304.1517944335937,0.7323088049888611,0.1131153851747512,0.0798163712024688,293.1726379394531,297.1499938964844,293.1499938964844,0.075433000922203,-1931.2940673828125,304.1520690917969,0.7625489234924316,0.1285843551158905,0.1227174997329711,293.3037414550781,297.1499938964844,293.1499938964844,0.0009375041117891,-355.7538452148437,292.4525146484375,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743000745773315,0.9946337938308716,0.9946337938308716,1.0,1.0,-0.725838840007782,0.3126107156276703,0.4132281541824341,0.1190537139773368,0.0,0.0,0.2101923823356628,25.45450782775879,25.0,-0.0298114083707332,-5180.53125,53.14079666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1157144606113433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515792310237884,0.1515835374593734,-4.298673047742341e-06,0.0,0.0001174354692921,0.0,0.0,8.798882484436035,0.0,0.0,0.0,0.3199681341648102,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320400223135948,-1097.2091064453125,304.1508483886719,0.6422131061553955,0.076563186943531,0.0697249099612236,293.1832275390625,297.1499938964844,293.1499938964844,0.059070561081171,-1626.2122802734375,304.15313720703125,0.7221866846084595,0.1080211028456687,0.1033233702182769,293.1686096191406,297.1499938964844,293.1499938964844,0.0629800781607627,-1253.74365234375,304.1517639160156,0.7318532466888428,0.1129010617733001,0.0796665325760841,293.1725158691406,297.1499938964844,293.1499938964844,0.0752301141619682,-1927.4063720703125,304.1520690917969,0.7620051503181458,0.1283230930566787,0.1224702298641204,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189884876832,-348.72802734375,292.4271240234375,0.5506477355957031,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741905510425567,0.9947123527526855,0.9947123527526855,1.0,1.0,-0.7248377799987793,0.3121769428253174,0.4126608669757843,0.1188497692346572,0.0,0.0,0.2094791233539581,25.45125770568848,25.0,-0.0522350966930389,-5170.2119140625,53.00379180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1154916658997535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511602699756622,0.1511645764112472,-4.297892246540869e-06,0.0,0.0001172093616332,0.0,0.0,8.772014617919922,0.0,0.0,0.0,0.3198712170124054,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319620035588741,-1095.8941650390625,304.1508178710937,0.6419346928596497,0.0764701291918754,0.0696411728858947,293.1829833984375,297.1499938964844,293.1499938964844,0.0587632767856121,-1620.671875,304.15313720703125,0.7213825583457947,0.1076492071151733,0.1029711216688156,293.1684875488281,297.1499938964844,293.1499938964844,0.0628067851066589,-1251.3974609375,304.1517639160156,0.7313978672027588,0.1126874610781669,0.0795172229409217,293.1723937988281,297.1499938964844,293.1499938964844,0.0750278756022453,-1923.5333251953125,304.1520690917969,0.7614622116088867,0.1280626803636551,0.1222238168120384,293.3028259277344,297.1499938964844,293.1499938964844,0.0009005281026475,-341.7232666015625,292.4017944335937,0.5506159067153931,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740817576646804,0.9947925806045532,0.9947925806045532,1.0,1.0,-0.7238410115242004,0.3117469251155853,0.4120940566062927,0.1186423972249031,0.0,0.0,0.2087689042091369,25.448144912719727,25.0,-0.0765882581472396,-5159.97998046875,52.867774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1152685955166816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507440060377121,0.1507482975721359,-4.297116902307607e-06,0.0,0.0001169829702121,0.0,0.0,8.745336532592773,0.0,0.0,0.0,0.3197749555110931,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318080857396125,-1093.29736328125,304.1508178710937,0.6413814425468445,0.076286070048809,0.0694756433367729,293.1825256347656,297.1499938964844,293.1499938964844,0.0581511966884136,-1609.65771484375,304.1531066894531,0.7197663187980652,0.1069094836711883,0.1022706404328346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624617673456668,-1246.731201171875,304.1517639160156,0.7304872274398804,0.1122623085975647,0.0792201161384582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746252164244651,-1915.829345703125,304.15203857421875,0.7603782415390015,0.1275443136692047,0.1217333823442459,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637904538773,-327.7835693359375,292.3513488769531,0.5505495667457581,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738663911819458,0.9949530959129332,0.9949530959129332,1.0,1.0,-0.7218594551086426,0.3108986914157867,0.4109607636928558,0.1182155013084411,0.0,0.0,0.207360953092575,25.44233131408692,25.0,-0.1271335184574127,-5139.7978515625,52.598594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.114822007715702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214470386505,0.1499257534742355,-4.295586222724523e-06,0.0,0.0001165297435363,0.0,0.0,8.69267463684082,0.0,0.0,0.0,0.3195848762989044,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318080857396125,-1093.29736328125,304.1508178710937,0.6413814425468445,0.076286070048809,0.0694756433367729,293.1825256347656,297.1499938964844,293.1499938964844,0.0581511966884136,-1609.65771484375,304.1531066894531,0.7197663187980652,0.1069094836711883,0.1022706404328346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624617673456668,-1246.731201171875,304.1517639160156,0.7304872274398804,0.1122623085975647,0.0792201161384582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746252164244651,-1915.829345703125,304.15203857421875,0.7603782415390015,0.1275443136692047,0.1217333823442459,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637904538773,-327.7835693359375,292.3513488769531,0.5505495667457581,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738663911819458,0.9949530959129332,0.9949530959129332,1.0,1.0,-0.7218594551086426,0.3108986914157867,0.4109607636928558,0.1182155013084411,0.0,0.0,0.207360953092575,25.44233131408692,25.0,-0.1271335184574127,-5139.7978515625,52.598594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.114822007715702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214470386505,0.1499257534742355,-4.295586222724523e-06,0.0,0.0001165297435363,0.0,0.0,8.69267463684082,0.0,0.0,0.0,0.3195848762989044,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316563621163368,-1090.734375,304.1507873535156,0.6408310532569885,0.0761040672659874,0.0693120807409286,293.1820983886719,297.1499938964844,293.1499938964844,0.0575414933264255,-1598.7135009765625,304.153076171875,0.7181347012519836,0.106173925101757,0.1015742868185043,293.1680908203125,297.1499938964844,293.1499938964844,0.0621182918548584,-1242.092529296875,304.1517333984375,0.7295753359794617,0.1118392497301101,0.0789245516061782,293.17193603515625,297.1499938964844,293.1499938964844,0.074224404990673,-1908.1697998046875,304.15203857421875,0.7592957615852356,0.1270284503698349,0.1212454512715339,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272171835415,-313.9065246582031,292.3011169433594,0.5504796504974365,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736533641815185,0.9951136112213136,0.9951136112213136,1.0,1.0,-0.7198899388313293,0.3100641965866089,0.409825712442398,0.1177717521786689,0.0,0.0,0.2059704214334488,25.436994552612305,25.0,-0.1790935844182968,-5119.96630859375,52.332611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1143755763769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491126269102096,0.1491169184446334,-4.2940800994983874e-06,0.0,0.0001160766696557,0.0,0.0,8.640954971313477,0.0,0.0,0.0,0.3193982243537903,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316563621163368,-1090.734375,304.1507873535156,0.6408310532569885,0.0761040672659874,0.0693120807409286,293.1820983886719,297.1499938964844,293.1499938964844,0.0575414933264255,-1598.7135009765625,304.153076171875,0.7181347012519836,0.106173925101757,0.1015742868185043,293.1680908203125,297.1499938964844,293.1499938964844,0.0621182918548584,-1242.092529296875,304.1517333984375,0.7295753359794617,0.1118392497301101,0.0789245516061782,293.17193603515625,297.1499938964844,293.1499938964844,0.074224404990673,-1908.1697998046875,304.15203857421875,0.7592957615852356,0.1270284503698349,0.1212454512715339,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272171835415,-313.9065246582031,292.3011169433594,0.5504796504974365,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736533641815185,0.9951136112213136,0.9951136112213136,1.0,1.0,-0.7198899388313293,0.3100641965866089,0.409825712442398,0.1177717521786689,0.0,0.0,0.2059704214334488,25.436994552612305,25.0,-0.1790935844182968,-5119.96630859375,52.332611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1143755763769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491126269102096,0.1491169184446334,-4.2940800994983874e-06,0.0,0.0001160766696557,0.0,0.0,8.640954971313477,0.0,0.0,0.0,0.3193982243537903,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315066538751125,-1088.2020263671875,304.1507873535156,0.6402825117111206,0.0759238600730896,0.0691502541303634,293.1816711425781,297.1499938964844,293.1499938964844,0.0569337755441665,-1587.8328857421875,304.153076171875,0.7164834141731262,0.1054421216249466,0.1008816733956337,293.1679077148437,297.1499938964844,293.1499938964844,0.0617761798202991,-1237.479248046875,304.1517333984375,0.7286611795425415,0.1114180237054824,0.0786303579807281,293.1717224121094,297.1499938964844,293.1499938964844,0.0738252475857734,-1900.551513671875,304.1520080566406,0.7582139372825623,0.1265148371458053,0.1207597777247428,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908637053333,-300.1131896972656,292.2511291503906,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734426170587539,0.9952783584594728,0.9952783584594728,1.0,1.0,-0.7179316282272339,0.3092449903488159,0.4086866676807403,0.117306999862194,0.0,0.0,0.2046035081148147,25.432132720947266,25.0,-0.2374320030212402,-5100.52490234375,52.06965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1139305830001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483206897974014,0.1483249813318252,-4.292606718081515e-06,0.0,0.0001156250582425,0.0,0.0,8.59037971496582,0.0,0.0,0.0,0.3192155957221985,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315066538751125,-1088.2020263671875,304.1507873535156,0.6402825117111206,0.0759238600730896,0.0691502541303634,293.1816711425781,297.1499938964844,293.1499938964844,0.0569337755441665,-1587.8328857421875,304.153076171875,0.7164834141731262,0.1054421216249466,0.1008816733956337,293.1679077148437,297.1499938964844,293.1499938964844,0.0617761798202991,-1237.479248046875,304.1517333984375,0.7286611795425415,0.1114180237054824,0.0786303579807281,293.1717224121094,297.1499938964844,293.1499938964844,0.0738252475857734,-1900.551513671875,304.1520080566406,0.7582139372825623,0.1265148371458053,0.1207597777247428,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908637053333,-300.1131896972656,292.2511291503906,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734426170587539,0.9952783584594728,0.9952783584594728,1.0,1.0,-0.7179316282272339,0.3092449903488159,0.4086866676807403,0.117306999862194,0.0,0.0,0.2046035081148147,25.432132720947266,25.0,-0.2374320030212402,-5100.52490234375,52.06965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1139305830001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483206897974014,0.1483249813318252,-4.292606718081515e-06,0.0,0.0001156250582425,0.0,0.0,8.59037971496582,0.0,0.0,0.0,0.3192155957221985,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313586816191673,-1085.6956787109375,304.1507568359375,0.6397348642349243,0.0757451429963111,0.0689898803830146,293.1813049316406,297.1499938964844,293.1499938964844,0.0563276410102844,-1577.0078125,304.1530456542969,0.7148076891899109,0.1047135666012764,0.1001923233270645,293.167724609375,297.1499938964844,293.1499938964844,0.0614351518452167,-1232.887451171875,304.1517333984375,0.7277435064315796,0.1109982952475547,0.0783373117446899,293.1715393066406,297.1499938964844,293.1499938964844,0.0734274610877037,-1892.96875,304.1520080566406,0.7571319341659546,0.1260031312704086,0.1202760338783264,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547176792286,-286.3988037109375,292.201416015625,0.5503278374671936,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732339709997177,0.9954431653022766,0.9954431653022766,1.0,1.0,-0.7159829139709473,0.3084407746791839,0.4075421392917633,0.1168196126818656,0.0,0.0,0.2032658606767654,25.42776107788086,25.0,-0.2868295311927795,-5081.5068359375,51.809513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1134888157248497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475489437580108,0.1475532352924347,-4.291171080694767e-06,0.0,0.0001151767210103,0.0,0.0,8.541152954101562,0.0,0.0,0.0,0.3190378248691559,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313586816191673,-1085.6956787109375,304.1507568359375,0.6397348642349243,0.0757451429963111,0.0689898803830146,293.1813049316406,297.1499938964844,293.1499938964844,0.0563276410102844,-1577.0078125,304.1530456542969,0.7148076891899109,0.1047135666012764,0.1001923233270645,293.167724609375,297.1499938964844,293.1499938964844,0.0614351518452167,-1232.887451171875,304.1517333984375,0.7277435064315796,0.1109982952475547,0.0783373117446899,293.1715393066406,297.1499938964844,293.1499938964844,0.0734274610877037,-1892.96875,304.1520080566406,0.7571319341659546,0.1260031312704086,0.1202760338783264,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547176792286,-286.3988037109375,292.201416015625,0.5503278374671936,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732339709997177,0.9954431653022766,0.9954431653022766,1.0,1.0,-0.7159829139709473,0.3084407746791839,0.4075421392917633,0.1168196126818656,0.0,0.0,0.2032658606767654,25.42776107788086,25.0,-0.2868295311927795,-5081.5068359375,51.809513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1134888157248497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475489437580108,0.1475532352924347,-4.291171080694767e-06,0.0,0.0001151767210103,0.0,0.0,8.541152954101562,0.0,0.0,0.0,0.3190378248691559,4.0,0.0,1.0
