time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031285248696804,-1084.450439453125,304.1507568359375,0.6394609808921814,0.0756562352180481,0.0689101442694664,293.18115234375,297.1499938964844,293.1499938964844,0.0560250058770179,-1571.613037109375,304.1530456542969,0.7139589786529541,0.1043503135442733,0.0998486950993537,293.16766357421875,297.1499938964844,293.1499938964844,0.0612649396061897,-1230.5980224609375,304.1517333984375,0.7272829413414001,0.1107888966798782,0.0781911388039588,293.17144775390625,297.1499938964844,293.1499938964844,0.0732289627194404,-1889.1884765625,304.1520080566406,0.7565906047821045,0.1257478594779968,0.1200347691774368,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367191719822,-279.5699157714844,292.1766357421875,0.5502871870994568,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731303930282592,0.995525598526001,0.995525598526001,1.0,1.0,-0.7150115370750427,0.3080442249774933,0.4069673120975494,0.1165668964385986,0.0,0.0,0.2026090174913406,25.425758361816406,25.0,-0.3067016899585724,-5072.1611328125,51.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1132697239518165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471712291240692,0.147175520658493,-4.290469405532349e-06,0.0,0.0001149543750216,0.0,0.0,8.517082214355469,0.0,0.0,0.0,0.3189508616924286,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312121789902448,-1083.210693359375,304.1507568359375,0.6391870975494385,0.075567714869976,0.0688307210803031,293.1809997558594,297.1499938964844,293.1499938964844,0.0557225905358791,-1566.228759765625,304.1530456542969,0.7131021618843079,0.1039876937866211,0.0995056927204132,293.1675720214844,297.1499938964844,293.1499938964844,0.0610949173569679,-1228.3128662109375,304.1517028808594,0.72682124376297,0.1105798482894897,0.0780452117323875,293.1713562011719,297.1499938964844,293.1499938964844,0.0730306729674339,-1885.41455078125,304.1520080566406,0.756048858165741,0.1254929304122924,0.1197938546538353,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187803275883,-272.763671875,292.1519470214844,0.550245463848114,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.173027291893959,0.9956114888191224,0.9956114888191224,1.0,1.0,-0.714042067527771,0.3076515197753906,0.4063905775547027,0.1163079366087913,0.0,0.0,0.2019613534212112,25.42388343811035,25.0,-0.32292640209198,-5062.93115234375,51.55195999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1130523607134819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467995792627334,0.1468038707971573,-4.289779099053703e-06,0.0,0.0001147337752627,0.0,0.0,8.493412017822266,0.0,0.0,0.0,0.3188653588294983,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.031066657975316,-1080.7386474609375,304.1507568359375,0.6386375427246094,0.0753906667232513,0.0686722993850708,293.1806945800781,297.1499938964844,293.1499938964844,0.0551181025803089,-1555.4859619140625,304.1530456542969,0.7113609910011292,0.1032639890909195,0.0988212674856185,293.1674499511719,297.1499938964844,293.1499938964844,0.0607548803091049,-1223.74755859375,304.1517028808594,0.7258924841880798,0.1101616621017456,0.0777536034584045,293.17120361328125,297.1499938964844,293.1499938964844,0.0726344510912895,-1877.8807373046875,304.1520080566406,0.7549636960029602,0.1249838173389434,0.1193128377199173,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830826750956,-259.2194519042969,292.1027526855469,0.5501584410667419,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728223860263824,0.9957833290100098,0.9957833290100098,1.0,1.0,-0.7121070623397827,0.306876927614212,0.405230164527893,0.1157701015472412,0.0,0.0,0.2006935775279998,25.42051124572754,25.0,-0.3445937931537628,-5044.814453125,51.29670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1126239448785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460745334625244,0.1460788249969482,-4.288433956389781e-06,0.0,0.0001142989858635,0.0,0.0,8.447278022766113,0.0,0.0,0.0,0.3186986744403839,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.031066657975316,-1080.7386474609375,304.1507568359375,0.6386375427246094,0.0753906667232513,0.0686722993850708,293.1806945800781,297.1499938964844,293.1499938964844,0.0551181025803089,-1555.4859619140625,304.1530456542969,0.7113609910011292,0.1032639890909195,0.0988212674856185,293.1674499511719,297.1499938964844,293.1499938964844,0.0607548803091049,-1223.74755859375,304.1517028808594,0.7258924841880798,0.1101616621017456,0.0777536034584045,293.17120361328125,297.1499938964844,293.1499938964844,0.0726344510912895,-1877.8807373046875,304.1520080566406,0.7549636960029602,0.1249838173389434,0.1193128377199173,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830826750956,-259.2194519042969,292.1027526855469,0.5501584410667419,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728223860263824,0.9957833290100098,0.9957833290100098,1.0,1.0,-0.7121070623397827,0.306876927614212,0.405230164527893,0.1157701015472412,0.0,0.0,0.2006935775279998,25.42051124572754,25.0,-0.3445937931537628,-5044.814453125,51.29670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1126239448785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460745334625244,0.1460788249969482,-4.288433956389781e-06,0.0,0.0001142989858635,0.0,0.0,8.447278022766113,0.0,0.0,0.0,0.3186986744403839,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309196356683969,-1078.2369384765625,304.1507568359375,0.6380776166915894,0.0752103328704834,0.0685119405388832,293.180419921875,297.1499938964844,293.1499938964844,0.0545134991407394,-1544.76611328125,304.1530456542969,0.7095761895179749,0.1025415584444999,0.098138228058815,293.1673583984375,297.1499938964844,293.1499938964844,0.060412548482418,-1219.1575927734375,304.1517028808594,0.724949836730957,0.1097399517893791,0.0774603560566902,293.1710510253906,297.1499938964844,293.1499938964844,0.0722383484244346,-1870.3583984375,304.1519775390625,0.7538745403289795,0.1244752630591392,0.1188324838876724,293.296630859375,297.1499938964844,293.1499938964844,0.000647528853733,-245.72964477539065,292.0538024902344,0.5500659942626953,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726186871528625,0.9959551095962524,0.9959551095962524,1.0,1.0,-0.7101702690124512,0.306113064289093,0.4040572047233581,0.1152059063315391,0.0,0.0,0.1994572728872299,25.41775894165039,25.0,-0.3572574555873871,-5027.09033203125,51.04291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1122038811445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453706473112106,0.1453749388456344,-4.287129286240088e-06,0.0,0.000113872672955,0.0,0.0,8.40254020690918,0.0,0.0,0.0,0.3185370564460754,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309196356683969,-1078.2369384765625,304.1507568359375,0.6380776166915894,0.0752103328704834,0.0685119405388832,293.180419921875,297.1499938964844,293.1499938964844,0.0545134991407394,-1544.76611328125,304.1530456542969,0.7095761895179749,0.1025415584444999,0.098138228058815,293.1673583984375,297.1499938964844,293.1499938964844,0.060412548482418,-1219.1575927734375,304.1517028808594,0.724949836730957,0.1097399517893791,0.0774603560566902,293.1710510253906,297.1499938964844,293.1499938964844,0.0722383484244346,-1870.3583984375,304.1519775390625,0.7538745403289795,0.1244752630591392,0.1188324838876724,293.296630859375,297.1499938964844,293.1499938964844,0.000647528853733,-245.72964477539065,292.0538024902344,0.5500659942626953,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726186871528625,0.9959551095962524,0.9959551095962524,1.0,1.0,-0.7101702690124512,0.306113064289093,0.4040572047233581,0.1152059063315391,0.0,0.0,0.1994572728872299,25.41775894165039,25.0,-0.3572574555873871,-5027.09033203125,51.04291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1122038811445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453706473112106,0.1453749388456344,-4.287129286240088e-06,0.0,0.000113872672955,0.0,0.0,8.40254020690918,0.0,0.0,0.0,0.3185370564460754,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314572304487228,-1087.480712890625,304.1495666503906,0.6406095027923584,0.0760661736130714,0.0690909326076507,293.1747741699219,297.1499938964844,293.1499938964844,0.0546345375478267,-1547.0609130859375,304.1517944335937,0.7108795642852783,0.1029234081506729,0.0982725843787193,293.1620483398437,297.1499938964844,293.1499938964844,0.060759000480175,-1223.91796875,304.1505432128906,0.7266932725906372,0.1103857234120369,0.0777532905340194,293.16558837890625,297.1499938964844,293.1499938964844,0.0725144520401954,-1875.7724609375,304.1508483886719,0.7555287480354309,0.1250589340925216,0.1191615760326385,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265496485866,-237.79318237304688,292.020751953125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724850088357925,0.9961308836936952,0.9961308836936952,1.0,1.0,-0.711735188961029,0.3068865835666656,0.4048486053943634,0.1153125390410423,0.0,0.0,0.1985852718353271,25.2645320892334,25.0,-6.739500045776367,-5020.2587890625,51.05981063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1118041276931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144763246178627,0.1447675377130508,-4.285845079721184e-06,0.0,0.0001134669728344,0.0,0.0,8.363670349121094,0.0,0.0,0.0,0.3183959722518921,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314572304487228,-1087.480712890625,304.1495666503906,0.6406095027923584,0.0760661736130714,0.0690909326076507,293.1747741699219,297.1499938964844,293.1499938964844,0.0546345375478267,-1547.0609130859375,304.1517944335937,0.7108795642852783,0.1029234081506729,0.0982725843787193,293.1620483398437,297.1499938964844,293.1499938964844,0.060759000480175,-1223.91796875,304.1505432128906,0.7266932725906372,0.1103857234120369,0.0777532905340194,293.16558837890625,297.1499938964844,293.1499938964844,0.0725144520401954,-1875.7724609375,304.1508483886719,0.7555287480354309,0.1250589340925216,0.1191615760326385,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265496485866,-237.79318237304688,292.020751953125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724850088357925,0.9961308836936952,0.9961308836936952,1.0,1.0,-0.711735188961029,0.3068865835666656,0.4048486053943634,0.1153125390410423,0.0,0.0,0.1985852718353271,25.2645320892334,25.0,-6.739500045776367,-5020.2587890625,51.05981063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1118041276931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144763246178627,0.1447675377130508,-4.285845079721184e-06,0.0,0.0001134669728344,0.0,0.0,8.363670349121094,0.0,0.0,0.0,0.3183959722518921,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318381823599338,-1094.0599365234375,304.14910888671875,0.6421929597854614,0.0763908848166465,0.0694660395383834,293.1721496582031,297.1499938964844,293.1499938964844,0.0546782687306404,-1547.9949951171875,304.1511535644531,0.7114258408546448,0.1028333231806755,0.09827271848917,293.1597595214844,297.1499938964844,293.1499938964844,0.0610080286860466,-1227.380859375,304.14996337890625,0.7276995778083801,0.1105445548892021,0.0779259353876113,293.1631164550781,297.1499938964844,293.1499938964844,0.0727198123931884,-1879.853271484375,304.1502380371094,0.7564724087715149,0.1251670122146606,0.1193486377596855,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023787427693,-228.6907653808593,291.97979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475830078125,1.0,0.172402411699295,0.9963065981864928,0.9963065981864928,1.0,1.0,-0.7125967741012573,0.3073421716690063,0.4052546322345733,0.1153059005737304,0.0,0.0,0.1993389278650283,25.17684364318848,25.0,-9.0265474319458,-5023.72509765625,51.06493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1114787608385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449570953845977,0.1449613720178604,-4.285217983124312e-06,0.0,0.0001131367753259,0.0,0.0,8.374083518981934,0.0,0.0,0.0,0.3184192180633545,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318381823599338,-1094.0599365234375,304.14910888671875,0.6421929597854614,0.0763908848166465,0.0694660395383834,293.1721496582031,297.1499938964844,293.1499938964844,0.0546782687306404,-1547.9949951171875,304.1511535644531,0.7114258408546448,0.1028333231806755,0.09827271848917,293.1597595214844,297.1499938964844,293.1499938964844,0.0610080286860466,-1227.380859375,304.14996337890625,0.7276995778083801,0.1105445548892021,0.0779259353876113,293.1631164550781,297.1499938964844,293.1499938964844,0.0727198123931884,-1879.853271484375,304.1502380371094,0.7564724087715149,0.1251670122146606,0.1193486377596855,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023787427693,-228.6907653808593,291.97979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475830078125,1.0,0.172402411699295,0.9963065981864928,0.9963065981864928,1.0,1.0,-0.7125967741012573,0.3073421716690063,0.4052546322345733,0.1153059005737304,0.0,0.0,0.1993389278650283,25.17684364318848,25.0,-9.0265474319458,-5023.72509765625,51.06493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1114787608385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449570953845977,0.1449613720178604,-4.285217983124312e-06,0.0,0.0001131367753259,0.0,0.0,8.374083518981934,0.0,0.0,0.0,0.3184192180633545,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319317802786827,-1095.6661376953125,304.14910888671875,0.6425462365150452,0.0764721557497978,0.0695573091506958,293.1714172363281,297.1499938964844,293.1499938964844,0.0545952841639518,-1546.5531005859375,304.1510925292969,0.7112598419189453,0.1026962324976921,0.0981664508581161,293.1591796875,297.1499938964844,293.1499938964844,0.0610341392457485,-1227.7530517578125,304.1499328613281,0.7278217673301697,0.1105393394827842,0.0779377967119216,293.1624755859375,297.1499938964844,293.1499938964844,0.0727235525846481,-1879.9560546875,304.15020751953125,0.7565455436706543,0.1251308917999267,0.1193372309207916,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898476811125,-223.9498748779297,291.9603576660156,0.5515369772911072,0.050000000745058,0.2287859320640564,291.1463928222656,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.1459655761719,1.0,0.1723660230636596,0.9963944554328918,0.9963944554328918,1.0,1.0,-0.7125758528709412,0.3073709905147552,0.4052048921585083,0.1152175292372703,0.0,0.0,0.199822649359703,25.159324645996094,25.0,-6.109059810638428,-5026.80810546875,51.04099655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1113601252436637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452372074127197,0.1452414989471435,-4.285473096388159e-06,0.0,0.0001130163727793,0.0,0.0,8.391358375549316,0.0,0.0,0.0,0.3184756338596344,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319901518523693,-1096.652587890625,304.149169921875,0.6427537202835083,0.0765252783894538,0.0696174353361129,293.1709289550781,297.1499938964844,293.1499938964844,0.0544676892459392,-1544.293701171875,304.151123046875,0.7109317779541016,0.1025237515568733,0.0980196893215179,293.1587829589844,297.1499938964844,293.1499938964844,0.0610196255147457,-1227.55859375,304.14996337890625,0.727808952331543,0.1105020940303802,0.0779227614402771,293.1620178222656,297.1499938964844,293.1499938964844,0.0726848989725112,-1879.2216796875,304.1502380371094,0.7564742565155029,0.1250605136156082,0.1192865446209907,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769864656031,-219.070053100586,291.94207763671875,0.5515670776367188,0.050000000745058,0.228784903883934,291.1457824707031,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.14581298828125,1.0,0.1723304837942123,0.9964652061462402,0.9964652061462402,1.0,1.0,-0.7123918533325195,0.3073271512985229,0.4050646722316742,0.1150995418429374,0.0,0.0,0.2001732438802719,25.15083694458008,25.0,-2.8979592323303223,-5028.42626953125,51.006935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.9679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.1112737134099006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454726904630661,0.1454769670963287,-4.285888280719519e-06,0.0,0.0001129286756622,0.0,0.0,8.406271934509277,0.0,0.0,0.0,0.31852787733078,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320431403815746,-1097.5152587890625,304.1493530273437,0.6429014801979065,0.0765746608376503,0.0696791559457779,293.1703491210937,297.1499938964844,293.1499938964844,0.0541323162615299,-1538.3206787109375,304.1513061523437,0.7099732160568237,0.1021105647087097,0.0976503640413284,293.1583557128906,297.1499938964844,293.1499938964844,0.0609160438179969,-1226.1385498046875,304.150146484375,0.7275324463844299,0.1103620901703834,0.0778404474258422,293.1615600585937,297.1499938964844,293.1499938964844,0.0725324153900146,-1876.281494140625,304.1504211425781,0.7560702562332153,0.1248538047075271,0.1191119402647018,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506576271727,-208.9125823974609,291.9068298339844,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1474914550781,1.0,0.1722581535577774,0.9966065883636476,0.9966065883636476,1.0,1.0,-0.7117160558700562,0.3071013391017914,0.4046147167682647,0.1148117557168006,0.0,0.0,0.2004925608634948,25.14944267272949,25.0,1.6466693878173828,-5026.873046875,50.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1111817955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457309275865554,0.1457352191209793,-4.286613602744183e-06,0.0,0.0001128353833337,0.0,0.0,8.423152923583984,0.0,0.0,0.0,0.3185920119285583,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320431403815746,-1097.5152587890625,304.1493530273437,0.6429014801979065,0.0765746608376503,0.0696791559457779,293.1703491210937,297.1499938964844,293.1499938964844,0.0541323162615299,-1538.3206787109375,304.1513061523437,0.7099732160568237,0.1021105647087097,0.0976503640413284,293.1583557128906,297.1499938964844,293.1499938964844,0.0609160438179969,-1226.1385498046875,304.150146484375,0.7275324463844299,0.1103620901703834,0.0778404474258422,293.1615600585937,297.1499938964844,293.1499938964844,0.0725324153900146,-1876.281494140625,304.1504211425781,0.7560702562332153,0.1248538047075271,0.1191119402647018,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506576271727,-208.9125823974609,291.9068298339844,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1474914550781,1.0,0.1722581535577774,0.9966065883636476,0.9966065883636476,1.0,1.0,-0.7117160558700562,0.3071013391017914,0.4046147167682647,0.1148117557168006,0.0,0.0,0.2004925608634948,25.14944267272949,25.0,1.6466693878173828,-5026.873046875,50.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1111817955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457309275865554,0.1457352191209793,-4.286613602744183e-06,0.0,0.0001128353833337,0.0,0.0,8.423152923583984,0.0,0.0,0.0,0.3185920119285583,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320389904081821,-1097.3983154296875,304.1495666503906,0.6428088545799255,0.0765668079257011,0.0696846544742584,293.1701354980469,297.1499938964844,293.1499938964844,0.0537311322987079,-1531.175048828125,304.15155029296875,0.7087467908859253,0.1016357913613319,0.0972147360444068,293.1583251953125,297.1499938964844,293.1499938964844,0.0607468485832214,-1223.824462890625,304.150390625,0.7270321249961853,0.1101565510034561,0.077707901597023,293.1614074707031,297.1499938964844,293.1499938964844,0.0723191425204277,-1872.168701171875,304.150634765625,0.755447268486023,0.1245870515704155,0.1188729256391525,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304148071445,-198.73936462402344,291.8717346191406,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721802949905395,0.9967480301856996,0.9967480301856996,1.0,1.0,-0.7107587456703186,0.3067474663257599,0.4040113091468811,0.1144806593656539,0.0,0.0,0.2003601789474487,25.160022735595703,25.0,3.5418295860290527,-5020.17724609375,50.80742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.1111702620983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457234919071197,0.1457277685403823,-4.286910552764312e-06,0.0,0.0001128236835938,0.0,0.0,8.42327880859375,0.0,0.0,0.0,0.3185973465442657,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320389904081821,-1097.3983154296875,304.1495666503906,0.6428088545799255,0.0765668079257011,0.0696846544742584,293.1701354980469,297.1499938964844,293.1499938964844,0.0537311322987079,-1531.175048828125,304.15155029296875,0.7087467908859253,0.1016357913613319,0.0972147360444068,293.1583251953125,297.1499938964844,293.1499938964844,0.0607468485832214,-1223.824462890625,304.150390625,0.7270321249961853,0.1101565510034561,0.077707901597023,293.1614074707031,297.1499938964844,293.1499938964844,0.0723191425204277,-1872.168701171875,304.150634765625,0.755447268486023,0.1245870515704155,0.1188729256391525,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304148071445,-198.73936462402344,291.8717346191406,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721802949905395,0.9967480301856996,0.9967480301856996,1.0,1.0,-0.7107587456703186,0.3067474663257599,0.4040113091468811,0.1144806593656539,0.0,0.0,0.2003601789474487,25.160022735595703,25.0,3.5418295860290527,-5020.17724609375,50.80742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.1111702620983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457234919071197,0.1457277685403823,-4.286910552764312e-06,0.0,0.0001128236835938,0.0,0.0,8.42327880859375,0.0,0.0,0.0,0.3185973465442657,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319970548152923,-1096.6446533203125,304.1497802734375,0.6425603628158569,0.0765169709920883,0.0696499124169349,293.170166015625,297.1499938964844,293.1499938964844,0.0532923601567745,-1523.3787841796875,304.1517639160156,0.7073533535003662,0.1011214926838874,0.0967379286885261,293.1585388183594,297.1499938964844,293.1499938964844,0.0605354458093643,-1220.9464111328125,304.1506042480469,0.7263888120651245,0.1099031940102577,0.0775396823883056,293.1614990234375,297.1499938964844,293.1499938964844,0.0720716565847396,-1867.4112548828125,304.1508178710937,0.7546982169151306,0.124281033873558,0.1185932680964469,293.272705078125,297.1499938964844,293.1499938964844,0.0005148308700881,-187.77508544921875,291.8360595703125,0.551257312297821,0.050000000745058,0.2287956178188324,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.172094315290451,0.9969085454940796,0.9969085454940796,1.0,1.0,-0.7096138000488281,0.3063071668148041,0.4033066034317016,0.1141242310404777,0.0,0.0,0.1998580396175384,25.1762809753418,25.0,3.751023530960083,-5009.8828125,50.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26953125,18000.0,0.0,0.0,0.1111992299556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454946249723434,0.145498901605606,-4.286766852601431e-06,0.0,0.0001128530784626,0.0,0.0,8.409276962280273,0.0,0.0,0.0,0.3185512721538543,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319970548152923,-1096.6446533203125,304.1497802734375,0.6425603628158569,0.0765169709920883,0.0696499124169349,293.170166015625,297.1499938964844,293.1499938964844,0.0532923601567745,-1523.3787841796875,304.1517639160156,0.7073533535003662,0.1011214926838874,0.0967379286885261,293.1585388183594,297.1499938964844,293.1499938964844,0.0605354458093643,-1220.9464111328125,304.1506042480469,0.7263888120651245,0.1099031940102577,0.0775396823883056,293.1614990234375,297.1499938964844,293.1499938964844,0.0720716565847396,-1867.4112548828125,304.1508178710937,0.7546982169151306,0.124281033873558,0.1185932680964469,293.272705078125,297.1499938964844,293.1499938964844,0.0005148308700881,-187.77508544921875,291.8360595703125,0.551257312297821,0.050000000745058,0.2287956178188324,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.172094315290451,0.9969085454940796,0.9969085454940796,1.0,1.0,-0.7096138000488281,0.3063071668148041,0.4033066034317016,0.1141242310404777,0.0,0.0,0.1998580396175384,25.1762809753418,25.0,3.751023530960083,-5009.8828125,50.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26953125,18000.0,0.0,0.0,0.1111992299556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454946249723434,0.145498901605606,-4.286766852601431e-06,0.0,0.0001128530784626,0.0,0.0,8.409276962280273,0.0,0.0,0.0,0.3185512721538543,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319277495145797,-1095.4364013671875,304.14996337890625,0.6422010660171509,0.0764343366026878,0.0695839747786521,293.1703186035156,297.1499938964844,293.1499938964844,0.0528294183313846,-1515.1787109375,304.1519470214844,0.7058560848236084,0.1005787774920463,0.0962321534752845,293.1589050292969,297.1499938964844,293.1499938964844,0.0602938458323478,-1217.672607421875,304.1508178710937,0.7256439328193665,0.1096121743321418,0.0773436799645423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718025267124176,-1862.257080078125,304.1510009765625,0.7538684606552124,0.1239462494850158,0.1182844266295433,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019866512157,-176.93284606933594,291.79949951171875,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719990968704223,0.9970691204071044,0.9970691204071044,1.0,1.0,-0.7083290219306946,0.3058022856712341,0.4025267362594604,0.1137490645051002,0.0,0.0,0.1990862786769867,25.195098876953125,25.0,3.1546497344970703,-4997.3359375,50.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1112331673502922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450987756252288,0.1451030522584915,-4.286256626073737e-06,0.0,0.0001128875228459,0.0,0.0,8.384564399719238,0.0,0.0,0.0,0.3184656500816345,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319277495145797,-1095.4364013671875,304.14996337890625,0.6422010660171509,0.0764343366026878,0.0695839747786521,293.1703186035156,297.1499938964844,293.1499938964844,0.0528294183313846,-1515.1787109375,304.1519470214844,0.7058560848236084,0.1005787774920463,0.0962321534752845,293.1589050292969,297.1499938964844,293.1499938964844,0.0602938458323478,-1217.672607421875,304.1508178710937,0.7256439328193665,0.1096121743321418,0.0773436799645423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718025267124176,-1862.257080078125,304.1510009765625,0.7538684606552124,0.1239462494850158,0.1182844266295433,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019866512157,-176.93284606933594,291.79949951171875,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719990968704223,0.9970691204071044,0.9970691204071044,1.0,1.0,-0.7083290219306946,0.3058022856712341,0.4025267362594604,0.1137490645051002,0.0,0.0,0.1990862786769867,25.195098876953125,25.0,3.1546497344970703,-4997.3359375,50.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1112331673502922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450987756252288,0.1451030522584915,-4.286256626073737e-06,0.0,0.0001128875228459,0.0,0.0,8.384564399719238,0.0,0.0,0.0,0.3184656500816345,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318845883011817,-1094.6917724609375,304.1500549316406,0.6419881582260132,0.0763824507594108,0.0695409998297691,293.1704406738281,297.1499938964844,293.1499938964844,0.052590861916542,-1510.963134765625,304.1520080566406,0.705077588558197,0.1002986282110214,0.095970407128334,293.1591491699219,297.1499938964844,293.1499938964844,0.0601635500788688,-1215.9124755859375,304.1509094238281,0.7252405881881714,0.1094543412327766,0.0772366523742675,293.161865234375,297.1499938964844,293.1499938964844,0.0716616436839103,-1859.566162109375,304.15106201171875,0.753430962562561,0.1237698197364807,0.1181209534406662,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961623926647,-171.63389587402344,291.78094482421875,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719477921724319,0.9971493482589722,0.9971493482589722,1.0,1.0,-0.7076424956321716,0.305529773235321,0.4021126925945282,0.1135547682642936,0.0,0.0,0.1986231952905655,25.20490264892578,25.0,2.7687695026397705,-4990.5439453125,50.461273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1112423986196518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144853189587593,0.1448574662208557,-4.285891009203624e-06,0.0,0.0001128968870034,0.0,0.0,8.369146347045898,0.0,0.0,0.0,0.3184114098548889,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318366847932338,-1093.86865234375,304.1501159667969,0.6417576670646667,0.0763246938586235,0.0694924443960189,293.1705627441406,297.1499938964844,293.1499938964844,0.0523484051227569,-1506.6846923828125,304.152099609375,0.7042832374572754,0.100013680756092,0.0957038328051567,293.1593933105469,297.1499938964844,293.1499938964844,0.0600278377532959,-1214.08251953125,304.1509704589844,0.7248205542564392,0.109289526939392,0.0771245062351226,293.1620178222656,297.1499938964844,293.1499938964844,0.0715172663331031,-1856.8128662109373,304.1511535644531,0.7529821395874023,0.1235883831977844,0.1179524734616279,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903365042991,-166.1677703857422,291.76220703125,0.550899863243103,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718940734863281,0.9972345232963562,0.9972345232963562,1.0,1.0,-0.7069313526153564,0.3052464723587036,0.4016848504543304,0.1133561059832573,0.0,0.0,0.1981204152107238,25.21474838256836,25.0,2.4004805088043213,-4983.54541015625,50.3820686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1112423166632652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445836871862411,0.1445879787206649,-4.285470367904054e-06,0.0,0.0001128968069679,0.0,0.0,8.352194786071777,0.0,0.0,0.0,0.3183514475822449,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317285731434822,-1092.0177001953125,304.1502685546875,0.6412531733512878,0.0761938914656639,0.0693809315562248,293.1708679199219,297.1499938964844,293.1499938964844,0.0518532916903495,-1497.9654541015625,304.1522216796875,0.7026554942131042,0.0994314327836036,0.0951583907008171,293.1599426269531,297.1499938964844,293.1499938964844,0.0597418881952762,-1210.2354736328125,304.151123046875,0.7239377498626709,0.108941413462162,0.076886773109436,293.1623840332031,297.1499938964844,293.1499938964844,0.0712192356586456,-1851.140380859375,304.1512451171875,0.7520573735237122,0.1232124865055084,0.1176026090979576,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791468090843,-155.37246704101562,291.7244567871094,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717797219753265,0.9974048733711244,0.9974048733711244,1.0,1.0,-0.7054454684257507,0.3046530783176422,0.4007924199104309,0.112944521009922,0.0,0.0,0.1970159113407135,25.234167098999023,25.0,1.7919609546661377,-4969.13330078125,50.21550369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1112057492136955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439867168664932,0.143991008400917,-4.284499482309911e-06,0.0,0.0001128596923081,0.0,0.0,8.314595222473145,0.0,0.0,0.0,0.3182177245616913,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317285731434822,-1092.0177001953125,304.1502685546875,0.6412531733512878,0.0761938914656639,0.0693809315562248,293.1708679199219,297.1499938964844,293.1499938964844,0.0518532916903495,-1497.9654541015625,304.1522216796875,0.7026554942131042,0.0994314327836036,0.0951583907008171,293.1599426269531,297.1499938964844,293.1499938964844,0.0597418881952762,-1210.2354736328125,304.151123046875,0.7239377498626709,0.108941413462162,0.076886773109436,293.1623840332031,297.1499938964844,293.1499938964844,0.0712192356586456,-1851.140380859375,304.1512451171875,0.7520573735237122,0.1232124865055084,0.1176026090979576,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791468090843,-155.37246704101562,291.7244567871094,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717797219753265,0.9974048733711244,0.9974048733711244,1.0,1.0,-0.7054454684257507,0.3046530783176422,0.4007924199104309,0.112944521009922,0.0,0.0,0.1970159113407135,25.234167098999023,25.0,1.7919609546661377,-4969.13330078125,50.21550369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1112057492136955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439867168664932,0.143991008400917,-4.284499482309911e-06,0.0,0.0001128596923081,0.0,0.0,8.314595222473145,0.0,0.0,0.0,0.3182177245616913,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316055603325367,-1089.9173583984375,304.150390625,0.6406986713409424,0.076044775545597,0.0692522078752517,293.17120361328125,297.1499938964844,293.1499938964844,0.0513456389307975,-1489.047119140625,304.1523132324219,0.700982391834259,0.0988344773650169,0.0945983603596687,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377443194389,-1206.1541748046875,304.1512451171875,0.7230036854743958,0.1085706576704979,0.0766326189041137,293.1627502441406,297.1499938964844,293.1499938964844,0.070909634232521,-1845.2607421875,304.1513671875,0.7511023879051208,0.1228208616375923,0.1172372251749038,293.2684020996094,297.1499938964844,293.1499938964844,0.000468093145173,-144.54827880859375,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562062501907,0.9975752234458924,0.9975752234458924,1.0,1.0,-0.7038831114768982,0.3040297329425812,0.399853378534317,0.1125104129314422,0.0,0.0,0.1957959979772567,25.2528076171875,25.0,1.3709360361099243,-4954.30859375,50.038700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1111083328723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433240920305252,0.1433283686637878,-4.283388534531696e-06,0.0,0.000112760833872,0.0,0.0,8.272833824157715,0.0,0.0,0.0,0.3180685937404632,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316055603325367,-1089.9173583984375,304.150390625,0.6406986713409424,0.076044775545597,0.0692522078752517,293.17120361328125,297.1499938964844,293.1499938964844,0.0513456389307975,-1489.047119140625,304.1523132324219,0.700982391834259,0.0988344773650169,0.0945983603596687,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377443194389,-1206.1541748046875,304.1512451171875,0.7230036854743958,0.1085706576704979,0.0766326189041137,293.1627502441406,297.1499938964844,293.1499938964844,0.070909634232521,-1845.2607421875,304.1513671875,0.7511023879051208,0.1228208616375923,0.1172372251749038,293.2684020996094,297.1499938964844,293.1499938964844,0.000468093145173,-144.54827880859375,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562062501907,0.9975752234458924,0.9975752234458924,1.0,1.0,-0.7038831114768982,0.3040297329425812,0.399853378534317,0.1125104129314422,0.0,0.0,0.1957959979772567,25.2528076171875,25.0,1.3709360361099243,-4954.30859375,50.038700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1111083328723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433240920305252,0.1433283686637878,-4.283388534531696e-06,0.0,0.000112760833872,0.0,0.0,8.272833824157715,0.0,0.0,0.0,0.3180685937404632,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314699932932853,-1087.605224609375,304.1504821777344,0.6401042938232422,0.0758802890777587,0.0691090673208236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508271791040897,-1479.959228515625,304.15240478515625,0.6992719769477844,0.0982252806425094,0.0940262079238891,293.1611328125,297.1499938964844,293.1499938964844,0.0591175332665443,-1201.866943359375,304.1513671875,0.7220256924629211,0.108180321753025,0.0763643011450767,293.16314697265625,297.1499938964844,293.1499938964844,0.070589855313301,-1839.1995849609373,304.15142822265625,0.7501239776611328,0.1224157884716987,0.1168586462736129,293.2676696777344,297.1499938964844,293.1499938964844,0.000457005779026,-133.73239135742188,291.6481628417969,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715241372585296,0.9977518320083618,0.9977518320083618,1.0,1.0,-0.7022559642791748,0.3033839166164398,0.3988720774650574,0.1120510026812553,0.0,0.0,0.1944822072982788,25.27036476135254,25.0,1.072882890701294,-4939.15576171875,49.85286712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1109424605965614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426094323396682,0.1426137089729309,-4.282170721126022e-06,0.0,0.0001125924973166,0.0,0.0,8.227801322937012,0.0,0.0,0.0,0.3179074227809906,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314699932932853,-1087.605224609375,304.1504821777344,0.6401042938232422,0.0758802890777587,0.0691090673208236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508271791040897,-1479.959228515625,304.15240478515625,0.6992719769477844,0.0982252806425094,0.0940262079238891,293.1611328125,297.1499938964844,293.1499938964844,0.0591175332665443,-1201.866943359375,304.1513671875,0.7220256924629211,0.108180321753025,0.0763643011450767,293.16314697265625,297.1499938964844,293.1499938964844,0.070589855313301,-1839.1995849609373,304.15142822265625,0.7501239776611328,0.1224157884716987,0.1168586462736129,293.2676696777344,297.1499938964844,293.1499938964844,0.000457005779026,-133.73239135742188,291.6481628417969,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715241372585296,0.9977518320083618,0.9977518320083618,1.0,1.0,-0.7022559642791748,0.3033839166164398,0.3988720774650574,0.1120510026812553,0.0,0.0,0.1944822072982788,25.27036476135254,25.0,1.072882890701294,-4939.15576171875,49.85286712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1109424605965614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426094323396682,0.1426137089729309,-4.282170721126022e-06,0.0,0.0001125924973166,0.0,0.0,8.227801322937012,0.0,0.0,0.0,0.3179074227809906,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313237346708774,-1085.1114501953125,304.15057373046875,0.6394768357276917,0.0757025480270385,0.0689535439014434,293.17193603515625,297.1499938964844,293.1499938964844,0.0502993948757648,-1470.727783203125,304.1524963378906,0.6975300312042236,0.0976056531071662,0.0934437587857246,293.1617431640625,297.1499938964844,293.1499938964844,0.0587830543518066,-1197.3980712890625,304.1514587402344,0.7210084795951843,0.1077727153897285,0.0760835036635398,293.16357421875,297.1499938964844,293.1499938964844,0.0702611058950424,-1832.9794921875,304.1514892578125,0.7491265535354614,0.1219989359378814,0.1164685189723968,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457618924789,-122.94832611083984,291.6098937988281,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713841408491134,0.9979283809661864,0.9979283809661864,1.0,1.0,-0.700572669506073,0.3027206659317016,0.3978520035743713,0.1115647926926612,0.0,0.0,0.1930949985980987,25.28668975830078,25.0,0.8261220455169678,-4923.70263671875,49.65899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1107058525085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418546587228775,0.1418589353561401,-4.280869234207785e-06,0.0,0.0001123523688875,0.0,0.0,8.18026351928711,0.0,0.0,0.0,0.3177370131015777,4.0,0.0,1.0
