time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313237346708774,-1085.1114501953125,304.15057373046875,0.6394768357276917,0.0757025480270385,0.0689535439014434,293.17193603515625,297.1499938964844,293.1499938964844,0.0502993948757648,-1470.727783203125,304.1524963378906,0.6975300312042236,0.0976056531071662,0.0934437587857246,293.1617431640625,297.1499938964844,293.1499938964844,0.0587830543518066,-1197.3980712890625,304.1514587402344,0.7210084795951843,0.1077727153897285,0.0760835036635398,293.16357421875,297.1499938964844,293.1499938964844,0.0702611058950424,-1832.9794921875,304.1514892578125,0.7491265535354614,0.1219989359378814,0.1164685189723968,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457618924789,-122.94832611083984,291.6098937988281,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713841408491134,0.9979283809661864,0.9979283809661864,1.0,1.0,-0.700572669506073,0.3027206659317016,0.3978520035743713,0.1115647926926612,0.0,0.0,0.1930949985980987,25.28668975830078,25.0,0.8261220455169678,-4923.70263671875,49.65899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1107058525085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418546587228775,0.1418589353561401,-4.280869234207785e-06,0.0,0.0001123523688875,0.0,0.0,8.18026351928711,0.0,0.0,0.0,0.3177370131015777,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312469899654388,-1083.802734375,304.1506042480469,0.6391521692276001,0.0756091028451919,0.0688715428113937,293.172119140625,297.1499938964844,293.1499938964844,0.0500323474407196,-1466.064453125,304.15252685546875,0.6966484785079956,0.097292311489582,0.0931490585207939,293.1620483398437,297.1499938964844,293.1499938964844,0.0586108490824699,-1195.1009521484375,304.1515197753906,0.7204859256744385,0.1075628846883773,0.0759387612342834,293.1637878417969,297.1499938964844,293.1499938964844,0.0700936242938041,-1829.8150634765625,304.1515197753906,0.7486216425895691,0.121786393225193,0.1162694469094276,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400467732921,-117.56967163085938,291.5907287597656,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713112741708755,0.9980167150497437,0.9980167150497437,1.0,1.0,-0.6997116804122925,0.3023833930492401,0.3973283171653747,0.1113116964697837,0.0,0.0,0.1923801451921463,25.29435920715332,25.0,0.7083989977836609,-4915.8681640625,49.55924606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1105609387159347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414657682180404,0.1414700448513031,-4.280193479644368e-06,0.0,0.0001122052999562,0.0,0.0,8.155779838562012,0.0,0.0,0.0,0.3176491558551788,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311681516468524,-1082.4581298828125,304.150634765625,0.6388211846351624,0.0755130350589752,0.0687870383262634,293.1722717285156,297.1499938964844,293.1499938964844,0.0497634783387184,-1461.3741455078125,304.1525573730469,0.6957606673240662,0.0969769954681396,0.092852346599102,293.162353515625,297.1499938964844,293.1499938964844,0.0584357157349586,-1192.76708984375,304.15155029296875,0.7199549078941345,0.1073495373129844,0.0757914558053016,293.1639709472656,297.1499938964844,293.1499938964844,0.0699243247509002,-1826.618896484375,304.15155029296875,0.7481131553649902,0.1215714514255523,0.116067998111248,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342525498941,-112.19933319091795,291.5715637207031,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712366938591003,0.998108446598053,0.998108446598053,1.0,1.0,-0.6988393664360046,0.3020430207252502,0.3967963457107544,0.1110524162650108,0.0,0.0,0.1916556060314178,25.30171203613281,25.0,0.5909901857376099,-4907.97119140625,49.45784378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1103998720645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410717517137527,0.1410760283470153,-4.279505901649827e-06,0.0,0.0001120418382924,0.0,0.0,8.130982398986816,0.0,0.0,0.0,0.3175601065158844,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310048758983612,-1079.67236328125,304.15069580078125,0.638142466545105,0.0753135532140731,0.0686112642288208,293.1726379394531,297.1499938964844,293.1499938964844,0.0492209531366825,-1451.9248046875,304.1526184082031,0.6939688324928284,0.0963410511612892,0.0922536924481391,293.1629638671875,297.1499938964844,293.1499938964844,0.0580774582922458,-1188.0001220703125,304.1516418457031,0.7188688516616821,0.1069131419062614,0.075489841401577,293.1643981933594,297.1499938964844,293.1499938964844,0.0695807486772537,-1820.14111328125,304.151611328125,0.7470871210098267,0.1211348697543144,0.1156585738062858,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223935247864,-101.49311065673828,291.5332336425781,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710826605558395,0.9982920289039612,0.9982920289039612,1.0,1.0,-0.6970638632774353,0.3013541400432586,0.3957097232341766,0.1105160862207412,0.0,0.0,0.1901889443397522,25.31546211242676,25.0,0.3544179201126098,-4892.01708984375,49.25050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1100333333015441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402747631072998,0.1402790397405624,-4.278105279809097e-06,0.0,0.0001116698476835,0.0,0.0,8.080850601196289,0.0,0.0,0.0,0.3173798620700836,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310048758983612,-1079.67236328125,304.15069580078125,0.638142466545105,0.0753135532140731,0.0686112642288208,293.1726379394531,297.1499938964844,293.1499938964844,0.0492209531366825,-1451.9248046875,304.1526184082031,0.6939688324928284,0.0963410511612892,0.0922536924481391,293.1629638671875,297.1499938964844,293.1499938964844,0.0580774582922458,-1188.0001220703125,304.1516418457031,0.7188688516616821,0.1069131419062614,0.075489841401577,293.1643981933594,297.1499938964844,293.1499938964844,0.0695807486772537,-1820.14111328125,304.151611328125,0.7470871210098267,0.1211348697543144,0.1156585738062858,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223935247864,-101.49311065673828,291.5332336425781,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710826605558395,0.9982920289039612,0.9982920289039612,1.0,1.0,-0.6970638632774353,0.3013541400432586,0.3957097232341766,0.1105160862207412,0.0,0.0,0.1901889443397522,25.31546211242676,25.0,0.3544179201126098,-4892.01708984375,49.25050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1100333333015441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402747631072998,0.1402790397405624,-4.278105279809097e-06,0.0,0.0001116698476835,0.0,0.0,8.080850601196289,0.0,0.0,0.0,0.3173798620700836,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308347735553979,-1076.7677001953125,304.1507568359375,0.637444019317627,0.0751050636172294,0.068427100777626,293.1729736328125,297.1499938964844,293.1499938964844,0.048672791570425,-1442.3966064453125,304.15264892578125,0.6921581625938416,0.0956990048289299,0.0916488990187645,293.16357421875,297.1499938964844,293.1499938964844,0.0577094368636608,-1183.11328125,304.1517028808594,0.7177525162696838,0.1064649820327758,0.0751796811819076,293.164794921875,297.1499938964844,293.1499938964844,0.0692310482263565,-1813.55908203125,304.15167236328125,0.7460507154464722,0.1206900849938392,0.1152411103248596,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101007070858,-90.82785034179688,291.494873046875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709225922822952,0.9984755516052246,0.9984755516052246,1.0,1.0,-0.6952508687973022,0.3006535768508911,0.3945972621440887,0.1099623888731002,0.0,0.0,0.188716173171997,25.327957153320312,25.0,0.1319917738437652,-4875.88232421875,49.03765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1096148639917373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394756734371185,0.1394799500703811,-4.276689651305787e-06,0.0,0.0001112451500375,0.0,0.0,8.030623435974121,0.0,0.0,0.0,0.3171990513801574,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308347735553979,-1076.7677001953125,304.1507568359375,0.637444019317627,0.0751050636172294,0.068427100777626,293.1729736328125,297.1499938964844,293.1499938964844,0.048672791570425,-1442.3966064453125,304.15264892578125,0.6921581625938416,0.0956990048289299,0.0916488990187645,293.16357421875,297.1499938964844,293.1499938964844,0.0577094368636608,-1183.11328125,304.1517028808594,0.7177525162696838,0.1064649820327758,0.0751796811819076,293.164794921875,297.1499938964844,293.1499938964844,0.0692310482263565,-1813.55908203125,304.15167236328125,0.7460507154464722,0.1206900849938392,0.1152411103248596,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101007070858,-90.82785034179688,291.494873046875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709225922822952,0.9984755516052246,0.9984755516052246,1.0,1.0,-0.6952508687973022,0.3006535768508911,0.3945972621440887,0.1099623888731002,0.0,0.0,0.188716173171997,25.327957153320312,25.0,0.1319917738437652,-4875.88232421875,49.03765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1096148639917373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394756734371185,0.1394799500703811,-4.276689651305787e-06,0.0,0.0001112451500375,0.0,0.0,8.030623435974121,0.0,0.0,0.0,0.3171990513801574,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306585580110549,-1073.7548828125,304.1507873535156,0.6367297172546387,0.074888601899147,0.0682354569435119,293.1732788085937,297.1499938964844,293.1499938964844,0.0481198281049728,-1432.8033447265625,304.1526794433594,0.690333902835846,0.0950521454215049,0.0910391509532928,293.16412353515625,297.1499938964844,293.1499938964844,0.0573325715959072,-1178.118408203125,304.1517639160156,0.7166088223457336,0.1060065180063247,0.0748619958758354,293.1651611328125,297.1499938964844,293.1499938964844,0.0688756257295608,-1806.8804931640625,304.1517028808594,0.745007336139679,0.1202380210161209,0.1148164570331573,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973138227593,-80.21907806396484,291.45660400390625,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707569807767868,0.9986639022827148,0.9986639022827148,1.0,1.0,-0.693405032157898,0.2999361455440521,0.3934689164161682,0.1094093024730682,0.0,0.0,0.1872518509626388,25.339223861694336,25.0,-0.0225960314273834,-4859.56640625,48.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1091552898287773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386838555335998,0.1386881321668625,-4.275279934518039e-06,0.0,0.0001107787466025,0.0,0.0,7.980899810791016,0.0,0.0,0.0,0.3170198500156402,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306585580110549,-1073.7548828125,304.1507873535156,0.6367297172546387,0.074888601899147,0.0682354569435119,293.1732788085937,297.1499938964844,293.1499938964844,0.0481198281049728,-1432.8033447265625,304.1526794433594,0.690333902835846,0.0950521454215049,0.0910391509532928,293.16412353515625,297.1499938964844,293.1499938964844,0.0573325715959072,-1178.118408203125,304.1517639160156,0.7166088223457336,0.1060065180063247,0.0748619958758354,293.1651611328125,297.1499938964844,293.1499938964844,0.0688756257295608,-1806.8804931640625,304.1517028808594,0.745007336139679,0.1202380210161209,0.1148164570331573,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973138227593,-80.21907806396484,291.45660400390625,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707569807767868,0.9986639022827148,0.9986639022827148,1.0,1.0,-0.693405032157898,0.2999361455440521,0.3934689164161682,0.1094093024730682,0.0,0.0,0.1872518509626388,25.339223861694336,25.0,-0.0225960314273834,-4859.56640625,48.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1091552898287773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386838555335998,0.1386881321668625,-4.275279934518039e-06,0.0,0.0001107787466025,0.0,0.0,7.980899810791016,0.0,0.0,0.0,0.3170198500156402,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304771438241004,-1070.6480712890625,304.1508178710937,0.6360037922859192,0.0746655762195587,0.0680375471711158,293.173583984375,297.1499938964844,293.1499938964844,0.0475632697343826,-1423.1649169921875,304.1527099609375,0.6885017156600952,0.0944024473428726,0.0904261469841003,293.1646728515625,297.1499938964844,293.1499938964844,0.0569479204714298,-1173.029541015625,304.1518249511719,0.7154407501220703,0.1055395528674125,0.0745380222797393,293.16552734375,297.1499938964844,293.1499938964844,0.0685150399804115,-1800.114990234375,304.1517333984375,0.7439600825309753,0.1197799667716026,0.1143857687711715,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839482669718,-69.664794921875,291.4184265136719,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705864816904068,0.9988522529602052,0.9988522529602052,1.0,1.0,-0.6915326714515686,0.2992018461227417,0.3923308551311493,0.1088641062378883,0.0,0.0,0.1858006864786148,25.349252700805664,25.0,-0.1136205643415451,-4843.0380859375,48.59820938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1086671203374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379029750823974,0.1379072517156601,-4.273889317119028e-06,0.0,0.0001102833120967,0.0,0.0,7.931918621063232,0.0,0.0,0.0,0.3168432712554931,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304771438241004,-1070.6480712890625,304.1508178710937,0.6360037922859192,0.0746655762195587,0.0680375471711158,293.173583984375,297.1499938964844,293.1499938964844,0.0475632697343826,-1423.1649169921875,304.1527099609375,0.6885017156600952,0.0944024473428726,0.0904261469841003,293.1646728515625,297.1499938964844,293.1499938964844,0.0569479204714298,-1173.029541015625,304.1518249511719,0.7154407501220703,0.1055395528674125,0.0745380222797393,293.16552734375,297.1499938964844,293.1499938964844,0.0685150399804115,-1800.114990234375,304.1517333984375,0.7439600825309753,0.1197799667716026,0.1143857687711715,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839482669718,-69.664794921875,291.4184265136719,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705864816904068,0.9988522529602052,0.9988522529602052,1.0,1.0,-0.6915326714515686,0.2992018461227417,0.3923308551311493,0.1088641062378883,0.0,0.0,0.1858006864786148,25.349252700805664,25.0,-0.1136205643415451,-4843.0380859375,48.59820938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1086671203374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379029750823974,0.1379072517156601,-4.273889317119028e-06,0.0,0.0001102833120967,0.0,0.0,7.931918621063232,0.0,0.0,0.0,0.3168432712554931,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303847733885049,-1069.06396484375,304.1508483886719,0.6356374621391296,0.0745519325137138,0.0679365321993827,293.1737060546875,297.1499938964844,293.1499938964844,0.0472842715680599,-1418.3397216796875,304.1527404785156,0.6875848174095154,0.094077318906784,0.0901191234588623,293.1649169921875,297.1499938964844,293.1499938964844,0.0567529760301113,-1170.4539794921875,304.1518249511719,0.714847981929779,0.1053032726049423,0.0743739455938339,293.16571044921875,297.1499938964844,293.1499938964844,0.0683330446481704,-1796.704345703125,304.1517333984375,0.7434356808662415,0.1195490434765815,0.1141684725880622,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770159673877,-64.40608215332031,291.3993835449219,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704994738101959,0.998946487903595,0.998946487903595,1.0,1.0,-0.6905885338783264,0.2988305389881134,0.3917579650878906,0.1085918545722961,0.0,0.0,0.1850826144218444,25.35374641418457,25.0,-0.1583471894264221,-4834.69384765625,48.48601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.1084157824516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375177055597305,0.1375219821929931,-4.273203558113892e-06,0.0,0.0001100282388506,0.0,0.0,7.907773017883301,0.0,0.0,0.0,0.3167561888694763,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302916690707206,-1067.4659423828125,304.1508483886719,0.6352695822715759,0.0744373351335525,0.0678345412015914,293.173828125,297.1499938964844,293.1499938964844,0.0470052175223827,-1413.5174560546875,304.1527404785156,0.6866680383682251,0.0937524586915969,0.0898121669888496,293.1651611328125,297.1499938964844,293.1499938964844,0.0565567724406719,-1167.8641357421875,304.15185546875,0.7142497897148132,0.1050656735897064,0.0742088556289672,293.1658630371094,297.1499938964844,293.1499938964844,0.0681502893567085,-1793.281982421875,304.1517639160156,0.742911159992218,0.1193172857165336,0.1139502674341201,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699020307976,-59.16294479370117,291.3804016113281,0.5491852760314941,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704115867614746,0.9990441203117372,0.9990441203117372,1.0,1.0,-0.6896408200263977,0.2984586656093597,0.3911821246147156,0.1083169654011726,0.0,0.0,0.1843709200620651,25.357934951782227,25.0,-0.2136614471673965,-4826.32666015625,48.37322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1081620827317237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371363699436187,0.1371406316757202,-4.2725232560769655e-06,0.0,0.0001097707645385,0.0,0.0,7.883884429931641,0.0,0.0,0.0,0.3166700303554535,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301038064062595,-1064.2374267578125,304.15087890625,0.6345298290252686,0.074205569922924,0.0676280260086059,293.174072265625,297.1499938964844,293.1499938964844,0.0464481674134731,-1403.90380859375,304.1527709960937,0.684837818145752,0.093104638159275,0.0891996473073959,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611093580722,-1162.6490478515625,304.1518859863281,0.7130366563796997,0.1045868322253227,0.0738759264349937,293.1661682128906,297.1499938964844,293.1499938964844,0.0677830800414085,-1786.414306640625,304.1517944335937,0.741861879825592,0.1188516616821289,0.1135116219520568,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550464170984,-48.71988677978516,291.3424377441406,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233204960823,0.9992393851280212,0.9992393851280212,1.0,1.0,-0.6877379417419434,0.2977209389209747,0.3900170028209686,0.1077451035380363,0.0,0.0,0.1829790771007537,25.36529541015625,25.0,-0.38173308968544,-4809.623046875,48.14613723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1076521873474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363910436630249,0.1363953202962875,-4.271188572602114e-06,0.0,0.0001092532838811,0.0,0.0,7.83722448348999,0.0,0.0,0.0,0.3165016174316406,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301038064062595,-1064.2374267578125,304.15087890625,0.6345298290252686,0.074205569922924,0.0676280260086059,293.174072265625,297.1499938964844,293.1499938964844,0.0464481674134731,-1403.90380859375,304.1527709960937,0.684837818145752,0.093104638159275,0.0891996473073959,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611093580722,-1162.6490478515625,304.1518859863281,0.7130366563796997,0.1045868322253227,0.0738759264349937,293.1661682128906,297.1499938964844,293.1499938964844,0.0677830800414085,-1786.414306640625,304.1517944335937,0.741861879825592,0.1188516616821289,0.1135116219520568,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550464170984,-48.71988677978516,291.3424377441406,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233204960823,0.9992393851280212,0.9992393851280212,1.0,1.0,-0.6877379417419434,0.2977209389209747,0.3900170028209686,0.1077451035380363,0.0,0.0,0.1829790771007537,25.36529541015625,25.0,-0.38173308968544,-4809.623046875,48.14613723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1076521873474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363910436630249,0.1363953202962875,-4.271188572602114e-06,0.0,0.0001092532838811,0.0,0.0,7.83722448348999,0.0,0.0,0.0,0.3165016174316406,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299150124192237,-1060.9871826171875,304.1509094238281,0.6337860226631165,0.073971576988697,0.0674192011356353,293.1742248535156,297.1499938964844,293.1499938964844,0.0458943583071231,-1394.3626708984375,304.1527709960937,0.6830148696899414,0.0924611389636993,0.0885906293988227,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624101638793,-1157.404541015625,304.15191650390625,0.711800217628479,0.1041043549776077,0.0735402107238769,293.1664733886719,297.1499938964844,293.1499938964844,0.0674148350954055,-1779.5399169921875,304.1517944335937,0.7408124804496765,0.1183844581246376,0.1130711212754249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700520068407058,0.9994346499443054,0.9994346499443054,1.0,1.0,-0.68583083152771,0.2970041930675506,0.3888266086578369,0.107120394706726,0.0,0.0,0.1816508620977401,25.37131690979004,25.0,-0.6341334581375122,-4793.203125,47.91775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1071471646428108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356789916753769,0.1356832683086395,-4.269900273357052e-06,0.0,0.0001087407508748,0.0,0.0,7.792670726776123,0.0,0.0,0.0,0.3163405656814575,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299150124192237,-1060.9871826171875,304.1509094238281,0.6337860226631165,0.073971576988697,0.0674192011356353,293.1742248535156,297.1499938964844,293.1499938964844,0.0458943583071231,-1394.3626708984375,304.1527709960937,0.6830148696899414,0.0924611389636993,0.0885906293988227,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624101638793,-1157.404541015625,304.15191650390625,0.711800217628479,0.1041043549776077,0.0735402107238769,293.1664733886719,297.1499938964844,293.1499938964844,0.0674148350954055,-1779.5399169921875,304.1517944335937,0.7408124804496765,0.1183844581246376,0.1130711212754249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700520068407058,0.9994346499443054,0.9994346499443054,1.0,1.0,-0.68583083152771,0.2970041930675506,0.3888266086578369,0.107120394706726,0.0,0.0,0.1816508620977401,25.37131690979004,25.0,-0.6341334581375122,-4793.203125,47.91775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1071471646428108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356789916753769,0.1356832683086395,-4.269900273357052e-06,0.0,0.0001087407508748,0.0,0.0,7.792670726776123,0.0,0.0,0.0,0.3163405656814575,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297461338341236,-1057.943359375,304.15087890625,0.6330798268318176,0.073758415877819,0.0672219097614288,293.1742858886719,297.1499938964844,293.1499938964844,0.0453538261353969,-1385.0693359375,304.1527404785156,0.6812278628349304,0.0918369218707084,0.0879949629306793,293.1663513183594,297.1499938964844,293.1499938964844,0.0553739443421363,-1152.30859375,304.1519470214844,0.7105732560157776,0.1036402806639671,0.0732119530439376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670545920729637,-1772.8316650390625,304.1517944335937,0.7397826910018921,0.1179302111268043,0.1126380339264869,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698693335056305,0.9996337294578552,0.9996337294578552,1.0,1.0,-0.6839712262153625,0.2963925898075104,0.3875786662101745,0.106311023235321,0.0,0.0,0.1804393827915191,25.37397766113281,25.0,-1.4082196950912476,-4777.912109375,47.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1066569834947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350201964378357,0.1350244581699371,-4.268679731467273e-06,0.0,0.0001082432863768,0.0,0.0,7.751439094543457,0.0,0.0,0.0,0.316191166639328,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297461338341236,-1057.943359375,304.15087890625,0.6330798268318176,0.073758415877819,0.0672219097614288,293.1742858886719,297.1499938964844,293.1499938964844,0.0453538261353969,-1385.0693359375,304.1527404785156,0.6812278628349304,0.0918369218707084,0.0879949629306793,293.1663513183594,297.1499938964844,293.1499938964844,0.0553739443421363,-1152.30859375,304.1519470214844,0.7105732560157776,0.1036402806639671,0.0732119530439376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670545920729637,-1772.8316650390625,304.1517944335937,0.7397826910018921,0.1179302111268043,0.1126380339264869,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698693335056305,0.9996337294578552,0.9996337294578552,1.0,1.0,-0.6839712262153625,0.2963925898075104,0.3875786662101745,0.106311023235321,0.0,0.0,0.1804393827915191,25.37397766113281,25.0,-1.4082196950912476,-4777.912109375,47.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1066569834947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350201964378357,0.1350244581699371,-4.268679731467273e-06,0.0,0.0001082432863768,0.0,0.0,7.751439094543457,0.0,0.0,0.0,0.316191166639328,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295926593244075,-1055.130859375,304.1508483886719,0.6324474215507507,0.0735504105687141,0.0670370087027549,293.1742553710937,297.1499938964844,293.1499938964844,0.0448301993310451,-1376.0843505859375,304.1527099609375,0.6795281767845154,0.0912262946367263,0.0874160975217819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981407821178,-1147.3917236328125,304.15191650390625,0.7094026207923889,0.1031812727451324,0.0728927254676818,293.1667785644531,297.1499938964844,293.1499938964844,0.0667053759098053,-1766.345458984375,304.1517944335937,0.7388178110122681,0.1174829229712486,0.1122154220938682,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696869879961013,0.9998327493667604,0.9998327493667604,1.0,1.0,-0.6821683645248413,0.295686662197113,0.3864817321300506,0.1057885289192199,0.0,0.0,0.1794460266828537,25.37381935119629,25.0,-1.2474228143692017,-4763.55029296875,47.470951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1061938107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344736218452453,0.134477898478508,-4.267595159035409e-06,0.0,0.0001077732231351,0.0,0.0,7.717134475708008,0.0,0.0,0.0,0.3160654902458191,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295926593244075,-1055.130859375,304.1508483886719,0.6324474215507507,0.0735504105687141,0.0670370087027549,293.1742553710937,297.1499938964844,293.1499938964844,0.0448301993310451,-1376.0843505859375,304.1527099609375,0.6795281767845154,0.0912262946367263,0.0874160975217819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981407821178,-1147.3917236328125,304.15191650390625,0.7094026207923889,0.1031812727451324,0.0728927254676818,293.1667785644531,297.1499938964844,293.1499938964844,0.0667053759098053,-1766.345458984375,304.1517944335937,0.7388178110122681,0.1174829229712486,0.1122154220938682,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696869879961013,0.9998327493667604,0.9998327493667604,1.0,1.0,-0.6821683645248413,0.295686662197113,0.3864817321300506,0.1057885289192199,0.0,0.0,0.1794460266828537,25.37381935119629,25.0,-1.2474228143692017,-4763.55029296875,47.470951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1061938107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344736218452453,0.134477898478508,-4.267595159035409e-06,0.0,0.0001077732231351,0.0,0.0,7.717134475708008,0.0,0.0,0.0,0.3160654902458191,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295080821961164,-1053.627685546875,304.1508483886719,0.6321312785148621,0.073441706597805,0.0669411793351173,293.1742248535156,297.1499938964844,293.1499938964844,0.0445668287575244,-1371.5606689453125,304.1526794433594,0.678693950176239,0.0909222066402435,0.0871284008026123,293.16668701171875,297.1499938964844,293.1499938964844,0.0548037886619567,-1144.8450927734375,304.15191650390625,0.7088139057159424,0.1029470786452293,0.0727305635809898,293.1668395996094,297.1499938964844,293.1499938964844,0.0665266662836074,-1763.0205078125,304.1517944335937,0.7383460998535156,0.1172582507133483,0.1120036467909812,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695957481861114,0.9999322891235352,0.9999322891235352,1.0,1.0,-0.681260883808136,0.2952661216259002,0.3859947621822357,0.1056762933731079,0.0,0.0,0.1789321452379226,25.373998641967773,25.0,-0.3018980026245117,-4756.1328125,47.36018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1059749349951744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342159062623977,0.1342201679944992,-4.267129497748101e-06,0.0,0.0001075510881491,0.0,0.0,7.7010498046875,0.0,0.0,0.0,0.3160068988800049,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294130165129899,-1052.04443359375,304.15087890625,0.6318000555038452,0.0733299180865287,0.0668424144387245,293.1742248535156,297.1499938964844,293.1499938964844,0.0443015955388546,-1367.0013427734375,304.1526794433594,0.6778528094291687,0.090618796646595,0.0868412852287292,293.16680908203125,297.1499938964844,293.1499938964844,0.0546039305627346,-1142.2235107421875,304.1519470214844,0.7082042098045349,0.1027095317840576,0.0725660100579261,293.1669006347656,297.1499938964844,293.1499938964844,0.0663444101810455,-1759.6253662109375,304.1517944335937,0.7378655076026917,0.1170327439904213,0.1117910966277122,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695043891668319,0.9999458193778992,0.9999458193778992,0.999911904335022,1.0,-0.6803470849990845,0.2948711514472961,0.3854759335517883,0.1054989695549011,0.0,0.0,0.1783502250909805,25.37440299987793,25.0,0.5163047313690186,-4748.3388671875,47.24910354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1057645082473754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339319795370102,0.1339362561702728,-4.266674750397215e-06,0.0,0.0001073375315172,0.0,0.0,7.6834397315979,0.0,0.0,0.0,0.3159437775611877,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291243772953748,-1048.81982421875,304.15106201171875,0.6311022639274597,0.0730976462364196,0.0666370168328285,293.1741638183594,297.1499938964844,293.1499938964844,0.0437733456492424,-1357.9281005859375,304.1526794433594,0.6761599779129028,0.0900143161416053,0.0862692967057228,293.1671142578125,297.1499938964844,293.1499938964844,0.0541962236166,-1136.8829345703125,304.1519775390625,0.7069401741027832,0.1022247895598411,0.0722301304340362,293.1670227050781,297.1499938964844,293.1499938964844,0.0659775584936142,-1752.8001708984375,304.1517944335937,0.7368842959403992,0.1165779083967208,0.1113629266619682,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693211048841476,0.999972939491272,0.999972939491272,0.999735713005066,1.0,-0.6785014271736145,0.2941223084926605,0.3843791484832763,0.1050286740064621,0.0,0.0,0.1770997494459152,25.37576675415039,25.0,0.559235155582428,-4731.68603515625,47.02598190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.1053659245371818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332939118146896,0.133298173546791,-4.265657480573282e-06,0.0,0.0001069330173777,0.0,0.0,7.643898487091064,0.0,0.0,0.0,0.3158031105995178,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291243772953748,-1048.81982421875,304.15106201171875,0.6311022639274597,0.0730976462364196,0.0666370168328285,293.1741638183594,297.1499938964844,293.1499938964844,0.0437733456492424,-1357.9281005859375,304.1526794433594,0.6761599779129028,0.0900143161416053,0.0862692967057228,293.1671142578125,297.1499938964844,293.1499938964844,0.0541962236166,-1136.8829345703125,304.1519775390625,0.7069401741027832,0.1022247895598411,0.0722301304340362,293.1670227050781,297.1499938964844,293.1499938964844,0.0659775584936142,-1752.8001708984375,304.1517944335937,0.7368842959403992,0.1165779083967208,0.1113629266619682,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693211048841476,0.999972939491272,0.999972939491272,0.999735713005066,1.0,-0.6785014271736145,0.2941223084926605,0.3843791484832763,0.1050286740064621,0.0,0.0,0.1770997494459152,25.37576675415039,25.0,0.559235155582428,-4731.68603515625,47.02598190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.1053659245371818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332939118146896,0.133298173546791,-4.265657480573282e-06,0.0,0.0001069330173777,0.0,0.0,7.643898487091064,0.0,0.0,0.0,0.3158031105995178,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287156663835048,-1045.9627685546875,304.1513061523437,0.6303718686103821,0.0728560760617256,0.0664222687482833,293.1741027832031,297.1499938964844,293.1499938964844,0.043251596391201,-1348.981689453125,304.15264892578125,0.6744710206985474,0.08941500633955,0.0857015624642372,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818633019924,-1131.469482421875,304.1520080566406,0.7056382298469543,0.1017297804355621,0.0718864351511001,293.16717529296875,297.1499938964844,293.1499938964844,0.0656102895736694,-1745.9853515625,304.1518249511719,0.7358890771865845,0.1161190867424011,0.1109305173158645,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691369116306305,1.0,1.0,0.9995595812797546,1.0,-0.6766354441642761,0.2933733463287353,0.3832620680332184,0.1045348495244979,0.0,0.0,0.1758810728788375,25.377582550048828,25.0,0.1911271214485168,-4715.07080078125,46.80169296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1049918979406356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326598525047302,0.1326641142368316,-4.2645565372367855e-06,0.0,0.000106553430669,0.0,0.0,7.604482173919678,0.0,0.0,0.0,0.3156612813472748,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287156663835048,-1045.9627685546875,304.1513061523437,0.6303718686103821,0.0728560760617256,0.0664222687482833,293.1741027832031,297.1499938964844,293.1499938964844,0.043251596391201,-1348.981689453125,304.15264892578125,0.6744710206985474,0.08941500633955,0.0857015624642372,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818633019924,-1131.469482421875,304.1520080566406,0.7056382298469543,0.1017297804355621,0.0718864351511001,293.16717529296875,297.1499938964844,293.1499938964844,0.0656102895736694,-1745.9853515625,304.1518249511719,0.7358890771865845,0.1161190867424011,0.1109305173158645,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691369116306305,1.0,1.0,0.9995595812797546,1.0,-0.6766354441642761,0.2933733463287353,0.3832620680332184,0.1045348495244979,0.0,0.0,0.1758810728788375,25.377582550048828,25.0,0.1911271214485168,-4715.07080078125,46.80169296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1049918979406356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326598525047302,0.1326641142368316,-4.2645565372367855e-06,0.0,0.000106553430669,0.0,0.0,7.604482173919678,0.0,0.0,0.0,0.3156612813472748,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284366626292467,-1042.0838623046875,304.1513061523437,0.6296316385269165,0.0726113989949226,0.0662036761641502,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362360060215,-1340.1517333984375,304.1526184082031,0.6728017926216125,0.0888238549232482,0.0851407796144485,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613376319408,-1125.9849853515625,304.15203857421875,0.7043164968490601,0.1012287512421608,0.07153782248497,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414634823799,-1739.1527099609375,304.1518249511719,0.7348923683166504,0.1156591549515724,0.1104963570833206,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689519584178924,1.0,1.0,0.9993494749069214,1.0,-0.6747650504112244,0.2926174998283386,0.3821475207805633,0.1040533557534217,0.0,0.0,0.1746725738048553,25.37911605834961,25.0,0.0595969408750534,-4698.66455078125,46.57733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1046383455395698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320382058620453,0.1320424675941467,-4.263472419552272e-06,0.0,0.0001061946168192,0.0,0.0,7.565863609313965,0.0,0.0,0.0,0.3155220448970794,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284366626292467,-1042.0838623046875,304.1513061523437,0.6296316385269165,0.0726113989949226,0.0662036761641502,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362360060215,-1340.1517333984375,304.1526184082031,0.6728017926216125,0.0888238549232482,0.0851407796144485,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613376319408,-1125.9849853515625,304.15203857421875,0.7043164968490601,0.1012287512421608,0.07153782248497,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414634823799,-1739.1527099609375,304.1518249511719,0.7348923683166504,0.1156591549515724,0.1104963570833206,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689519584178924,1.0,1.0,0.9993494749069214,1.0,-0.6747650504112244,0.2926174998283386,0.3821475207805633,0.1040533557534217,0.0,0.0,0.1746725738048553,25.37911605834961,25.0,0.0595969408750534,-4698.66455078125,46.57733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1046383455395698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320382058620453,0.1320424675941467,-4.263472419552272e-06,0.0,0.0001061946168192,0.0,0.0,7.565863609313965,0.0,0.0,0.0,0.3155220448970794,4.0,0.0,1.0
