time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732099294662,-1038.494140625,304.1511535644531,0.6288942694664001,0.0723664239048957,0.0659841448068618,293.1738586425781,297.1499938964844,293.1499938964844,0.0422293581068515,-1331.471435546875,304.152587890625,0.6711664199829102,0.0882439613342285,0.084589883685112,293.16796875,297.1499938964844,293.1499938964844,0.0529367588460445,-1120.4561767578125,304.1520690917969,0.7029889225959778,0.1007250845432281,0.07118671387434,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724138736724,-1732.3251953125,304.1518249511719,0.7339043021202087,0.1152008399367332,0.1100630089640617,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687666028738021,1.0,1.0,0.999139368534088,1.0,-0.6729030013084412,0.2918497920036316,0.3810532093048095,0.1036099046468734,0.0,0.0,0.1734556853771209,25.37989997863769,25.0,0.104093886911869,-4682.3095703125,46.35392379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1043019443750381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314174383878708,0.1314217001199722,-4.262401944288285e-06,0.0,0.000105853214336,0.0,0.0,7.527355194091797,0.0,0.0,0.0,0.3153833448886871,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732099294662,-1038.494140625,304.1511535644531,0.6288942694664001,0.0723664239048957,0.0659841448068618,293.1738586425781,297.1499938964844,293.1499938964844,0.0422293581068515,-1331.471435546875,304.152587890625,0.6711664199829102,0.0882439613342285,0.084589883685112,293.16796875,297.1499938964844,293.1499938964844,0.0529367588460445,-1120.4561767578125,304.1520690917969,0.7029889225959778,0.1007250845432281,0.07118671387434,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724138736724,-1732.3251953125,304.1518249511719,0.7339043021202087,0.1152008399367332,0.1100630089640617,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687666028738021,1.0,1.0,0.999139368534088,1.0,-0.6729030013084412,0.2918497920036316,0.3810532093048095,0.1036099046468734,0.0,0.0,0.1734556853771209,25.37989997863769,25.0,0.104093886911869,-4682.3095703125,46.35392379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1043019443750381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314174383878708,0.1314217001199722,-4.262401944288285e-06,0.0,0.000105853214336,0.0,0.0,7.527355194091797,0.0,0.0,0.0,0.3153833448886871,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281977802515029,-1036.7598876953125,304.15106201171875,0.6285292506217957,0.0722444429993629,0.0658746361732482,293.1737976074219,297.1499938964844,293.1499938964844,0.0419797897338867,-1327.198486328125,304.152587890625,0.6703648567199707,0.0879590958356857,0.0843189805746078,293.1680908203125,297.1499938964844,293.1499938964844,0.052723690867424,-1117.6845703125,304.1520690917969,0.7023264765739441,0.1004732549190521,0.0710109397768974,293.1674194335937,297.1499938964844,293.1499938964844,0.0646883398294448,-1728.9232177734375,304.1518249511719,0.7334160208702087,0.1149731129407882,0.1098474264144897,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686739325523376,1.0,1.0,0.9990342855453492,1.0,-0.6719786524772644,0.291461706161499,0.3805169463157654,0.1034061387181282,0.0,0.0,0.1728381812572479,25.37991142272949,25.0,0.1692863702774047,-4674.1220703125,46.24287796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1041387319564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311045885086059,0.1311088502407074,-4.261867616150994e-06,0.0,0.000105687569885,0.0,0.0,7.507969379425049,0.0,0.0,0.0,0.3153136074542999,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281227231025695,-1035.0313720703125,304.1510009765625,0.6281676292419434,0.0721231624484062,0.0657655894756317,293.1736755371094,297.1499938964844,293.1499938964844,0.0417330972850322,-1322.9752197265625,304.1525573730469,0.6695751547813416,0.0876779779791832,0.0840514302253723,293.168212890625,297.1499938964844,293.1499938964844,0.0525104962289333,-1114.913330078125,304.152099609375,0.7016662955284119,0.100221924483776,0.0708353519439697,293.1674499511719,297.1499938964844,293.1499938964844,0.064504861831665,-1725.534423828125,304.1518249511719,0.7329323887825012,0.1147467419505119,0.1096329391002655,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685813665390014,1.0,1.0,0.9989265203475952,1.0,-0.67106032371521,0.291071742773056,0.3799885809421539,0.1032141298055648,0.0,0.0,0.1722115725278854,25.37964057922364,25.0,0.2420024126768112,-4665.9130859375,46.13241958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1039779111742973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307884603738784,0.1307927221059799,-4.261331014276948e-06,0.0,0.0001055243628798,0.0,0.0,7.48839521408081,0.0,0.0,0.0,0.3152432143688202,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279744528234004,-1031.60986328125,304.15093994140625,0.6274579763412476,0.0718836858868599,0.0655499026179313,293.1734313964844,297.1499938964844,293.1499938964844,0.041249793022871,-1314.7020263671875,304.1524963378906,0.6680358052253723,0.0871282890439033,0.0835277587175369,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851463079452,-1109.390625,304.152099609375,0.7003569006919861,0.0997220873832702,0.0704857781529426,293.16748046875,297.1499938964844,293.1499938964844,0.0641409233212471,-1718.819580078125,304.1518249511719,0.7319820523262024,0.1142992600798606,0.1092084944248199,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683968752622604,1.0,1.0,0.998710870742798,1.0,-0.6692472100257874,0.2902909517288208,0.3789562582969665,0.1028607040643692,0.0,0.0,0.1709272563457489,25.37813949584961,25.0,0.3483345806598663,-4649.42236328125,45.91381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.103660836815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143329501152,0.1301475912332534,-4.260243258613627e-06,0.0,0.0001052025763783,0.0,0.0,7.448488235473633,0.0,0.0,0.0,0.315099835395813,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279744528234004,-1031.60986328125,304.15093994140625,0.6274579763412476,0.0718836858868599,0.0655499026179313,293.1734313964844,297.1499938964844,293.1499938964844,0.041249793022871,-1314.7020263671875,304.1524963378906,0.6680358052253723,0.0871282890439033,0.0835277587175369,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851463079452,-1109.390625,304.152099609375,0.7003569006919861,0.0997220873832702,0.0704857781529426,293.16748046875,297.1499938964844,293.1499938964844,0.0641409233212471,-1718.819580078125,304.1518249511719,0.7319820523262024,0.1142992600798606,0.1092084944248199,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683968752622604,1.0,1.0,0.998710870742798,1.0,-0.6692472100257874,0.2902909517288208,0.3789562582969665,0.1028607040643692,0.0,0.0,0.1709272563457489,25.37813949584961,25.0,0.3483345806598663,-4649.42236328125,45.91381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.103660836815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143329501152,0.1301475912332534,-4.260243258613627e-06,0.0,0.0001052025763783,0.0,0.0,7.448488235473633,0.0,0.0,0.0,0.315099835395813,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297252953052,-1028.2606201171875,304.1508483886719,0.6267697811126709,0.0716497227549552,0.0653387084603309,293.1731262207031,297.1499938964844,293.1499938964844,0.040781769901514,-1306.6915283203125,304.1524658203125,0.6665539741516113,0.0865969359874725,0.0830208659172058,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633093357086,-1103.922119140625,304.152099609375,0.6990668773651123,0.0992280170321464,0.0701397359371185,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828633189201,-1712.2235107421875,304.1518249511719,0.7310569882392883,0.1138604953885078,0.108791708946228,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.547976553440094,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682137846946716,1.0,1.0,0.9984952807426452,1.0,-0.6674726009368896,0.2895168662071228,0.3779557347297668,0.1025382950901985,0.0,0.0,0.1696057617664337,25.375288009643555,25.0,0.3504840731620788,-4632.90185546875,45.699005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1033456921577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817179441452,0.1294859796762466,-4.259130037098657e-06,0.0,0.0001048827398335,0.0,0.0,7.407603740692139,0.0,0.0,0.0,0.314952939748764,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297252953052,-1028.2606201171875,304.1508483886719,0.6267697811126709,0.0716497227549552,0.0653387084603309,293.1731262207031,297.1499938964844,293.1499938964844,0.040781769901514,-1306.6915283203125,304.1524658203125,0.6665539741516113,0.0865969359874725,0.0830208659172058,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633093357086,-1103.922119140625,304.152099609375,0.6990668773651123,0.0992280170321464,0.0701397359371185,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828633189201,-1712.2235107421875,304.1518249511719,0.7310569882392883,0.1138604953885078,0.108791708946228,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.547976553440094,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682137846946716,1.0,1.0,0.9984952807426452,1.0,-0.6674726009368896,0.2895168662071228,0.3779557347297668,0.1025382950901985,0.0,0.0,0.1696057617664337,25.375288009643555,25.0,0.3504840731620788,-4632.90185546875,45.699005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1033456921577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817179441452,0.1294859796762466,-4.259130037098657e-06,0.0,0.0001048827398335,0.0,0.0,7.407603740692139,0.0,0.0,0.0,0.314952939748764,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463553369045,-1001.25244140625,304.1527709960937,0.6198949217796326,0.0693320930004119,0.0636413767933845,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225466012954,-1272.8948974609375,304.15496826171875,0.6586415767669678,0.0838568583130836,0.0808861255645752,293.17919921875,297.1499938964844,293.1499938964844,0.0498032383620739,-1079.7132568359375,304.154541015625,0.6915042996406555,0.0965823233127594,0.068612702190876,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391406118869,-1679.9481201171875,304.1541748046875,0.7248934507369995,0.1112371161580085,0.1067592874169349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678995341062545,1.0,1.0,0.998274266719818,1.0,-0.6586849093437195,0.2857695519924164,0.3729153275489807,0.100700743496418,0.0,0.0,0.1676934957504272,25.662471771240234,25.0,12.383825302124023,-4597.20361328125,44.98357009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128698319196701,0.1287025809288025,-4.258037279214477e-06,0.0,0.0001045430253725,0.0,0.0,7.359624862670898,0.0,0.0,0.0,0.3147813975811004,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463553369045,-1001.25244140625,304.1527709960937,0.6198949217796326,0.0693320930004119,0.0636413767933845,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225466012954,-1272.8948974609375,304.15496826171875,0.6586415767669678,0.0838568583130836,0.0808861255645752,293.17919921875,297.1499938964844,293.1499938964844,0.0498032383620739,-1079.7132568359375,304.154541015625,0.6915042996406555,0.0965823233127594,0.068612702190876,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391406118869,-1679.9481201171875,304.1541748046875,0.7248934507369995,0.1112371161580085,0.1067592874169349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678995341062545,1.0,1.0,0.998274266719818,1.0,-0.6586849093437195,0.2857695519924164,0.3729153275489807,0.100700743496418,0.0,0.0,0.1676934957504272,25.662471771240234,25.0,12.383825302124023,-4597.20361328125,44.98357009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128698319196701,0.1287025809288025,-4.258037279214477e-06,0.0,0.0001045430253725,0.0,0.0,7.359624862670898,0.0,0.0,0.0,0.3147813975811004,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253922902047634,-979.6802978515624,304.1537170410156,0.6146626472473145,0.0680709555745124,0.0623434484004974,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473675429821,-1242.117919921875,304.1562194824219,0.6523234844207764,0.0820755288004875,0.0790244713425636,293.1837463378906,297.1499938964844,293.1499938964844,0.0481375567615032,-1058.122314453125,304.15576171875,0.6855540871620178,0.094910480082035,0.0673208832740783,293.1827697753906,297.1499938964844,293.1499938964844,0.060441181063652,-1650.5299072265625,304.1553955078125,0.7199906706809998,0.1095752641558647,0.1050146296620369,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.544949471950531,0.050000000745058,0.2290219962596893,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904376268386,1.0,1.0,0.998053252696991,1.0,-0.651299238204956,0.2826279699802398,0.3686712682247162,0.0991515666246414,0.0,0.0,0.1626413613557815,25.82415580749512,25.0,18.86669921875,-4545.68310546875,44.30086135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.630859375,18000.0,0.0,0.0,0.1025631129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266084015369415,0.1266126632690429,-4.256075953890104e-06,0.0,0.0001040885254042,0.0,0.0,7.23345947265625,0.0,0.0,0.0,0.314351350069046,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253922902047634,-979.6802978515624,304.1537170410156,0.6146626472473145,0.0680709555745124,0.0623434484004974,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473675429821,-1242.117919921875,304.1562194824219,0.6523234844207764,0.0820755288004875,0.0790244713425636,293.1837463378906,297.1499938964844,293.1499938964844,0.0481375567615032,-1058.122314453125,304.15576171875,0.6855540871620178,0.094910480082035,0.0673208832740783,293.1827697753906,297.1499938964844,293.1499938964844,0.060441181063652,-1650.5299072265625,304.1553955078125,0.7199906706809998,0.1095752641558647,0.1050146296620369,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.544949471950531,0.050000000745058,0.2290219962596893,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904376268386,1.0,1.0,0.998053252696991,1.0,-0.651299238204956,0.2826279699802398,0.3686712682247162,0.0991515666246414,0.0,0.0,0.1626413613557815,25.82415580749512,25.0,18.86669921875,-4545.68310546875,44.30086135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.630859375,18000.0,0.0,0.0,0.1025631129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266084015369415,0.1266126632690429,-4.256075953890104e-06,0.0,0.0001040885254042,0.0,0.0,7.23345947265625,0.0,0.0,0.0,0.314351350069046,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249935630708932,-972.098388671875,304.1537780761719,0.6128494143486023,0.0675948113203048,0.0618820637464523,293.1893005371094,297.1499938964844,293.1499938964844,0.0363755300641059,-1230.467041015625,304.15631103515625,0.6500917077064514,0.0813763588666915,0.0783141031861305,293.1849975585937,297.1499938964844,293.1499938964844,0.0474972948431968,-1049.882568359375,304.1558837890625,0.6834366917610168,0.0942398905754089,0.0668228045105934,293.1839599609375,297.1499938964844,293.1499938964844,0.0598385334014892,-1639.532470703125,304.155517578125,0.7182679176330566,0.1089270785450935,0.1043557599186897,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5446747541427612,0.050000000745058,0.2290322333574295,291.185546875,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1869812011719,1.0,0.1672777682542801,1.0,1.0,0.9979427456855774,1.0,-0.6485167145729065,0.281444638967514,0.3670720756053924,0.0985715240240097,0.0,0.0,0.1596839129924774,25.8548526763916,25.0,14.429953575134276,-4516.998046875,44.01240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,304.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.859375,18000.0,0.0,0.0,0.1022700890898704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251905560493469,0.1251948028802871,-4.254187388141872e-06,0.0,0.0001037911424646,0.0,0.0,7.147103786468506,0.0,0.0,0.0,0.3140518069267273,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246505681425333,-965.5822143554688,304.1537170410156,0.6112859845161438,0.06716900318861,0.0614782348275184,293.18994140625,297.1499938964844,293.1499938964844,0.0357960760593414,-1220.4334716796875,304.1562194824219,0.6482012867927551,0.0807524621486663,0.0776896029710769,293.18585205078125,297.1499938964844,293.1499938964844,0.0469343699514865,-1042.6798095703125,304.15582275390625,0.6816132664680481,0.0936288237571716,0.0663761273026466,293.1847229003906,297.1499938964844,293.1499938964844,0.0593207739293575,-1630.14892578125,304.15545654296875,0.7168055176734924,0.1083483025431633,0.1037770062685012,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5445000529289246,0.050000000745058,0.2290387749671936,291.188232421875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1886901855469,1.0,0.1670640259981155,1.0,1.0,0.9977915287017822,1.0,-0.6460596919059753,0.2804029583930969,0.365656703710556,0.0980561599135398,0.0,0.0,0.1568515449762344,25.86858558654785,25.0,8.563761711120605,-4489.89794921875,43.744178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1019237041473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237879619002342,0.123792216181755,-4.251961399859283e-06,0.0,0.0001034396045724,0.0,0.0,7.0612406730651855,0.0,0.0,0.0,0.3137472569942474,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240749828517436,-954.6028442382812,304.1534423828125,0.608623743057251,0.066416896879673,0.0607749298214912,293.1903686523437,297.1499938964844,293.1499938964844,0.0348171629011631,-1203.504150390625,304.15576171875,0.6450582146644592,0.0796554535627365,0.0766075551509857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459552370011806,-1030.2366943359375,304.155517578125,0.6785008311271667,0.0925254598259925,0.0655796006321907,293.1854248046875,297.1499938964844,293.1499938964844,0.0584474764764308,-1614.455322265625,304.15509033203125,0.7143523693084717,0.1073268502950668,0.1027713939547538,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5443233251571655,0.050000000745058,0.2290454506874084,291.1875915527344,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868896484375,1.0,0.1666401028633117,1.0,1.0,0.997489094734192,1.0,-0.6417621374130249,0.2785942256450653,0.3631679117679596,0.0971297770738601,0.0,0.0,0.1518236249685287,25.866809844970703,25.0,-1.4281394481658936,-4443.10205078125,43.24978256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1010810956358909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212810799479484,0.1212853267788887,-4.247454853611998e-06,0.0,0.000102584461274,0.0,0.0,6.907325267791748,0.0,0.0,0.0,0.3131895959377289,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240749828517436,-954.6028442382812,304.1534423828125,0.608623743057251,0.066416896879673,0.0607749298214912,293.1903686523437,297.1499938964844,293.1499938964844,0.0348171629011631,-1203.504150390625,304.15576171875,0.6450582146644592,0.0796554535627365,0.0766075551509857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459552370011806,-1030.2366943359375,304.155517578125,0.6785008311271667,0.0925254598259925,0.0655796006321907,293.1854248046875,297.1499938964844,293.1499938964844,0.0584474764764308,-1614.455322265625,304.15509033203125,0.7143523693084717,0.1073268502950668,0.1027713939547538,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5443233251571655,0.050000000745058,0.2290454506874084,291.1875915527344,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868896484375,1.0,0.1666401028633117,1.0,1.0,0.997489094734192,1.0,-0.6417621374130249,0.2785942256450653,0.3631679117679596,0.0971297770738601,0.0,0.0,0.1518236249685287,25.866809844970703,25.0,-1.4281394481658936,-4443.10205078125,43.24978256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1010810956358909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212810799479484,0.1212853267788887,-4.247454853611998e-06,0.0,0.000102584461274,0.0,0.0,6.907325267791748,0.0,0.0,0.0,0.3131895959377289,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023594120517373,-945.3676147460938,304.153076171875,0.6063757538795471,0.0657606795430183,0.0601654425263404,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881256222724,-1189.1568603515625,304.1552124023437,0.6424344778060913,0.0786926373839378,0.075668379664421,293.18707275390625,297.1499938964844,293.1499938964844,0.0450992137193679,-1019.4254760742188,304.15509033203125,0.6758286356925964,0.0915330573916435,0.0648685619235038,293.1854248046875,297.1499938964844,293.1499938964844,0.0577047802507877,-1601.21728515625,304.1546325683594,0.7122665643692017,0.1064245626330375,0.1018931344151496,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5442716479301453,0.050000000745058,0.2290474474430084,291.1828308105469,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.18170166015625,1.0,0.1662278771400451,1.0,1.0,0.9971866607666016,1.0,-0.6379985213279724,0.277033656835556,0.360964834690094,0.0962700694799423,0.0,0.0,0.1477410793304443,25.84408950805664,25.0,-7.001086711883545,-4405.76806640625,42.79718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.580078125,18000.0,0.0,0.0,0.1000825092196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192484050989151,0.1192526444792747,-4.243542662152322e-06,0.0,0.0001015710295177,0.0,0.0,6.782512187957764,0.0,0.0,0.0,0.312731385231018,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023594120517373,-945.3676147460938,304.153076171875,0.6063757538795471,0.0657606795430183,0.0601654425263404,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881256222724,-1189.1568603515625,304.1552124023437,0.6424344778060913,0.0786926373839378,0.075668379664421,293.18707275390625,297.1499938964844,293.1499938964844,0.0450992137193679,-1019.4254760742188,304.15509033203125,0.6758286356925964,0.0915330573916435,0.0648685619235038,293.1854248046875,297.1499938964844,293.1499938964844,0.0577047802507877,-1601.21728515625,304.1546325683594,0.7122665643692017,0.1064245626330375,0.1018931344151496,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5442716479301453,0.050000000745058,0.2290474474430084,291.1828308105469,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.18170166015625,1.0,0.1662278771400451,1.0,1.0,0.9971866607666016,1.0,-0.6379985213279724,0.277033656835556,0.360964834690094,0.0962700694799423,0.0,0.0,0.1477410793304443,25.84408950805664,25.0,-7.001086711883545,-4405.76806640625,42.79718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.580078125,18000.0,0.0,0.0,0.1000825092196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192484050989151,0.1192526444792747,-4.243542662152322e-06,0.0,0.0001015710295177,0.0,0.0,6.782512187957764,0.0,0.0,0.0,0.312731385231018,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231779962778091,-937.3068237304688,304.1527404785156,0.6044114828109741,0.0651780590415,0.0596257634460926,293.1893310546875,297.1499938964844,293.1499938964844,0.0332535281777381,-1176.40283203125,304.1547241210937,0.640134334564209,0.0778228193521499,0.0748243778944015,293.1869506835937,297.1499938964844,293.1499938964844,0.0443232916295528,-1009.6592407226562,304.1546936035156,0.6734427809715271,0.0906230732798576,0.0642187446355819,293.18505859375,297.1499938964844,293.1499938964844,0.0570403300225734,-1589.431396484375,304.1542053222656,0.7103960514068604,0.1056041270494461,0.1010986864566803,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658319979906082,1.0,1.0,0.9969078302383424,1.0,-0.6346040964126587,0.2756525874137878,0.3589515089988708,0.095437467098236,0.0,0.0,0.1445789039134979,25.81112289428711,25.0,-8.836755752563477,-4376.36328125,42.37840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.098995141685009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176778525114059,0.1176820918917656,-4.240409452904714e-06,0.0,0.0001004674850264,0.0,0.0,6.686153411865234,0.0,0.0,0.0,0.3123754858970642,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231779962778091,-937.3068237304688,304.1527404785156,0.6044114828109741,0.0651780590415,0.0596257634460926,293.1893310546875,297.1499938964844,293.1499938964844,0.0332535281777381,-1176.40283203125,304.1547241210937,0.640134334564209,0.0778228193521499,0.0748243778944015,293.1869506835937,297.1499938964844,293.1499938964844,0.0443232916295528,-1009.6592407226562,304.1546936035156,0.6734427809715271,0.0906230732798576,0.0642187446355819,293.18505859375,297.1499938964844,293.1499938964844,0.0570403300225734,-1589.431396484375,304.1542053222656,0.7103960514068604,0.1056041270494461,0.1010986864566803,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658319979906082,1.0,1.0,0.9969078302383424,1.0,-0.6346040964126587,0.2756525874137878,0.3589515089988708,0.095437467098236,0.0,0.0,0.1445789039134979,25.81112289428711,25.0,-8.836755752563477,-4376.36328125,42.37840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.098995141685009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176778525114059,0.1176820918917656,-4.240409452904714e-06,0.0,0.0001004674850264,0.0,0.0,6.686153411865234,0.0,0.0,0.0,0.3123754858970642,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102561086416,-930.1097412109376,304.1524353027344,0.6026656031608582,0.0646557509899139,0.0591429956257343,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865298509597,-1164.76171875,304.1542663574219,0.6380668878555298,0.0770261585712432,0.0740536004304885,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052791774272,-1000.6338500976562,304.1543273925781,0.6712694764137268,0.0897801965475082,0.0636181905865669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286150038242,-1578.6080322265625,304.15380859375,0.7086721062660217,0.1048479378223419,0.1003684997558593,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443300604820251,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698608398437,1.0,0.1654548794031143,1.0,1.0,0.9966290593147278,1.0,-0.6315006017684937,0.2744156718254089,0.3570849299430847,0.0946211069822311,0.0,0.0,0.1421896964311599,25.77310371398925,25.0,-8.282746315002441,-4352.93017578125,41.98957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.0978869497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164999157190322,0.1165041550993919,-4.238020210323157e-06,0.0,9.934281115420164e-05,0.0,0.0,6.6139678955078125,0.0,0.0,0.0,0.3121080100536346,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102561086416,-930.1097412109376,304.1524353027344,0.6026656031608582,0.0646557509899139,0.0591429956257343,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865298509597,-1164.76171875,304.1542663574219,0.6380668878555298,0.0770261585712432,0.0740536004304885,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052791774272,-1000.6338500976562,304.1543273925781,0.6712694764137268,0.0897801965475082,0.0636181905865669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286150038242,-1578.6080322265625,304.15380859375,0.7086721062660217,0.1048479378223419,0.1003684997558593,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443300604820251,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698608398437,1.0,0.1654548794031143,1.0,1.0,0.9966290593147278,1.0,-0.6315006017684937,0.2744156718254089,0.3570849299430847,0.0946211069822311,0.0,0.0,0.1421896964311599,25.77310371398925,25.0,-8.282746315002441,-4352.93017578125,41.98957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.0978869497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164999157190322,0.1165041550993919,-4.238020210323157e-06,0.0,9.934281115420164e-05,0.0,0.0,6.6139678955078125,0.0,0.0,0.0,0.3121080100536346,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226410143077373,-926.769287109375,304.1523132324219,0.6018600463867188,0.0644139125943183,0.0589198395609855,293.1877746582031,297.1499938964844,293.1499938964844,0.0322734452784061,-1159.271240234375,304.154052734375,0.6371030807495117,0.0766512900590896,0.0736914575099945,293.1861572265625,297.1499938964844,293.1499938964844,0.0432635843753814,-996.3392944335938,304.1541748046875,0.6702472567558289,0.0893803909420967,0.0633337423205375,293.1839904785156,297.1499938964844,293.1499938964844,0.056137952953577,-1573.469970703125,304.1536560058594,0.7078534364700317,0.1044904440641403,0.1000237911939621,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5443607568740845,0.050000000745058,0.2290442883968353,291.1683654785156,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.1674194335937,1.0,0.1652737557888031,1.0,1.0,0.996489644050598,1.0,-0.630041778087616,0.2738426327705383,0.3561991453170776,0.0942195206880569,0.0,0.0,0.141226440668106,25.75322151184082,25.0,-7.549821376800537,-4342.81005859375,41.80549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,304.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.0973453149199485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160289049148559,0.1160331442952156,-4.237064786138944e-06,0.0,9.879311983240768e-05,0.0,0.0,6.585138320922852,0.0,0.0,0.0,0.3120011687278747,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224798806011676,-923.5706787109376,304.1521911621094,0.6010915637016296,0.0641830712556839,0.0587070360779762,293.18719482421875,297.1499938964844,293.1499938964844,0.0319718979299068,-1153.965087890625,304.15386962890625,0.6361778378486633,0.0762900039553642,0.0733426883816719,293.185791015625,297.1499938964844,293.1499938964844,0.0429315082728862,-992.1649169921876,304.1540222167969,0.6692605018615723,0.0889930129051208,0.0630583614110946,293.1835632324219,297.1499938964844,293.1499938964844,0.0558556616306304,-1568.48193359375,304.15350341796875,0.707063615322113,0.1041449010372161,0.0996908396482467,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661071777344,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.165283203125,1.0,0.1650975048542022,1.0,1.0,0.996350646018982,1.0,-0.6286362409591675,0.2732949256896972,0.3553413450717926,0.0938233882188797,0.0,0.0,0.1403835862874984,25.733154296875,25.0,-6.711362838745117,-4333.4296875,41.6276969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.0968212336301803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156191378831863,0.1156233772635459,-4.236237145960331e-06,0.0,9.826124005485326e-05,0.0,0.0,6.560079097747803,0.0,0.0,0.0,0.3119083344936371,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221791639924049,-917.551513671875,304.1519470214844,0.5996519923210144,0.0637508183717727,0.0583091713488101,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003601670265,-1143.855712890625,304.1535339355469,0.6344294548034668,0.0756046622991561,0.0726817473769187,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933362424373,-984.1395874023438,304.1537475585937,0.6673800945281982,0.0882519260048866,0.0625321641564369,293.1826171875,297.1499938964844,293.1499938964844,0.0553139671683311,-1558.9151611328125,304.1532287597656,0.7055616974830627,0.1034866496920585,0.0990571528673172,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5444660782814026,0.050000000745058,0.2290404587984085,291.16241455078125,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1617736816406,1.0,0.1647596955299377,1.0,1.0,0.9960727095603944,1.0,-0.6259703636169434,0.2722648084163666,0.3537055552005768,0.0930542349815368,0.0,0.0,0.1389927119016647,25.693214416503903,25.0,-5.064310550689697,-4316.2724609375,41.28989410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.0958485752344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149481981992721,0.1149524375796318,-4.234895186527865e-06,0.0,9.72741181612946e-05,0.0,0.0,6.519100189208984,0.0,0.0,0.0,0.311756819486618,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221791639924049,-917.551513671875,304.1519470214844,0.5996519923210144,0.0637508183717727,0.0583091713488101,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003601670265,-1143.855712890625,304.1535339355469,0.6344294548034668,0.0756046622991561,0.0726817473769187,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933362424373,-984.1395874023438,304.1537475585937,0.6673800945281982,0.0882519260048866,0.0625321641564369,293.1826171875,297.1499938964844,293.1499938964844,0.0553139671683311,-1558.9151611328125,304.1532287597656,0.7055616974830627,0.1034866496920585,0.0990571528673172,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5444660782814026,0.050000000745058,0.2290404587984085,291.16241455078125,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1617736816406,1.0,0.1647596955299377,1.0,1.0,0.9960727095603944,1.0,-0.6259703636169434,0.2722648084163666,0.3537055552005768,0.0930542349815368,0.0,0.0,0.1389927119016647,25.693214416503903,25.0,-5.064310550689697,-4316.2724609375,41.28989410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.0958485752344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149481981992721,0.1149524375796318,-4.234895186527865e-06,0.0,9.72741181612946e-05,0.0,0.0,6.519100189208984,0.0,0.0,0.0,0.311756819486618,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219033304601907,-911.9718627929688,304.1517639160156,0.598322331905365,0.063352569937706,0.0579432435333728,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666657656431,-1134.3505859375,304.1532592773437,0.63279789686203,0.0749635845422744,0.0720641836524009,293.18408203125,297.1499938964844,293.1499938964844,0.0416860021650791,-976.4974975585938,304.15350341796875,0.665605366230011,0.0875502824783325,0.0620346441864967,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001229763031,-1549.847412109375,304.15301513671875,0.7041493654251099,0.1028677746653556,0.0984619259834289,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644409149885177,1.0,1.0,0.995794713497162,1.0,-0.6234753727912903,0.2713049352169037,0.3521704077720642,0.0923273116350174,0.0,0.0,0.137909859418869,25.654396057128903,25.0,-3.727551937103272,-4300.57958984375,40.973915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.0950031355023384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430122077465,0.1144343540072441,-4.233872459735721e-06,0.0,9.641610813559964e-05,0.0,0.0,6.487504482269287,0.0,0.0,0.0,0.3116402328014374,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219033304601907,-911.9718627929688,304.1517639160156,0.598322331905365,0.063352569937706,0.0579432435333728,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666657656431,-1134.3505859375,304.1532592773437,0.63279789686203,0.0749635845422744,0.0720641836524009,293.18408203125,297.1499938964844,293.1499938964844,0.0416860021650791,-976.4974975585938,304.15350341796875,0.665605366230011,0.0875502824783325,0.0620346441864967,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001229763031,-1549.847412109375,304.15301513671875,0.7041493654251099,0.1028677746653556,0.0984619259834289,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644409149885177,1.0,1.0,0.995794713497162,1.0,-0.6234753727912903,0.2713049352169037,0.3521704077720642,0.0923273116350174,0.0,0.0,0.137909859418869,25.654396057128903,25.0,-3.727551937103272,-4300.57958984375,40.973915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.0950031355023384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430122077465,0.1144343540072441,-4.233872459735721e-06,0.0,9.641610813559964e-05,0.0,0.0,6.487504482269287,0.0,0.0,0.0,0.3116402328014374,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486621648073,-906.7699584960938,304.151611328125,0.5970836281776428,0.0629830732941627,0.0576042123138904,293.1832580566406,297.1499938964844,293.1499938964844,0.0303665641695261,-1125.3834228515625,304.1529846191406,0.6312646269798279,0.0743611901998519,0.0714843869209289,293.18310546875,297.1499938964844,293.1499938964844,0.0411058366298675,-969.1929931640624,304.1533203125,0.663918673992157,0.0868825539946556,0.0615616738796234,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116889894008,-1541.2364501953125,304.15283203125,0.7028135657310486,0.1022837534546852,0.0979005917906761,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400903463363,1.0,1.0,0.9955174922943116,1.0,-0.6211280822753906,0.2703983783721924,0.3507297039031982,0.0916536226868629,0.0,0.0,0.1370599567890167,25.61731338500977,25.0,-2.752632141113281,-4285.91259765625,40.67755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.0943027883768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114025667309761,0.1140298992395401,-4.233080289850477e-06,0.0,9.57053416641429e-05,0.0,0.0,6.462865352630615,0.0,0.0,0.0,0.3115494847297668,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486621648073,-906.7699584960938,304.151611328125,0.5970836281776428,0.0629830732941627,0.0576042123138904,293.1832580566406,297.1499938964844,293.1499938964844,0.0303665641695261,-1125.3834228515625,304.1529846191406,0.6312646269798279,0.0743611901998519,0.0714843869209289,293.18310546875,297.1499938964844,293.1499938964844,0.0411058366298675,-969.1929931640624,304.1533203125,0.663918673992157,0.0868825539946556,0.0615616738796234,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116889894008,-1541.2364501953125,304.15283203125,0.7028135657310486,0.1022837534546852,0.0979005917906761,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400903463363,1.0,1.0,0.9955174922943116,1.0,-0.6211280822753906,0.2703983783721924,0.3507297039031982,0.0916536226868629,0.0,0.0,0.1370599567890167,25.61731338500977,25.0,-2.752632141113281,-4285.91259765625,40.67755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.0943027883768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114025667309761,0.1140298992395401,-4.233080289850477e-06,0.0,9.57053416641429e-05,0.0,0.0,6.462865352630615,0.0,0.0,0.0,0.3115494847297668,4.0,0.0,1.0
