time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125756174325,-901.9038696289062,304.1514587402344,0.5959233045578003,0.0626387745141983,0.0572886355221271,293.181884765625,297.1499938964844,293.1499938964844,0.0298970658332109,-1116.9090576171875,304.1527709960937,0.6298168897628784,0.0737936124205589,0.0709385052323341,293.18212890625,297.1499938964844,293.1499938964844,0.0405503548681736,-962.1947631835938,304.15313720703125,0.6623086333274841,0.0862449780106544,0.0611104518175125,293.179443359375,297.1499938964844,293.1499938964844,0.0538471564650535,-1533.055419921875,304.15264892578125,0.701546311378479,0.1017316505312919,0.0973701775074005,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638563275337219,1.0,1.0,0.9952402114868164,1.0,-0.6189129948616028,0.2695346176624298,0.3493784070014953,0.0910385251045227,0.0,0.0,0.1363915205001831,25.58229255676269,25.0,-2.0516273975372314,-4272.11865234375,40.399200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.0937552005052566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089878320694,0.1137132197618484,-4.232463652442675e-06,0.0,9.51496112975292e-05,0.0,0.0,6.443587779998779,0.0,0.0,0.0,0.3114785552024841,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125756174325,-901.9038696289062,304.1514587402344,0.5959233045578003,0.0626387745141983,0.0572886355221271,293.181884765625,297.1499938964844,293.1499938964844,0.0298970658332109,-1116.9090576171875,304.1527709960937,0.6298168897628784,0.0737936124205589,0.0709385052323341,293.18212890625,297.1499938964844,293.1499938964844,0.0405503548681736,-962.1947631835938,304.15313720703125,0.6623086333274841,0.0862449780106544,0.0611104518175125,293.179443359375,297.1499938964844,293.1499938964844,0.0538471564650535,-1533.055419921875,304.15264892578125,0.701546311378479,0.1017316505312919,0.0973701775074005,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638563275337219,1.0,1.0,0.9952402114868164,1.0,-0.6189129948616028,0.2695346176624298,0.3493784070014953,0.0910385251045227,0.0,0.0,0.1363915205001831,25.58229255676269,25.0,-2.0516273975372314,-4272.11865234375,40.399200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.0937552005052566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089878320694,0.1137132197618484,-4.232463652442675e-06,0.0,9.51496112975292e-05,0.0,0.0,6.443587779998779,0.0,0.0,0.0,0.3114785552024841,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213008485734462,-899.5860595703125,304.1513977050781,0.5953695774078369,0.0624752081930637,0.0571388266980648,293.18121337890625,297.1499938964844,293.1499938964844,0.029683182016015,-1112.8389892578125,304.1526794433594,0.6291220188140869,0.0735219344496727,0.0706773251295089,293.1816101074219,297.1499938964844,293.1499938964844,0.0402812361717224,-958.8024291992188,304.1530456542969,0.6615296602249146,0.0859365910291671,0.0608923211693763,293.17889404296875,297.1499938964844,293.1499938964844,0.0536234565079212,-1529.118896484375,304.152587890625,0.7009365558624268,0.1014668643474578,0.0971158668398857,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637205779552459,1.0,1.0,0.9951016306877136,1.0,-0.6178512573242188,0.269116997718811,0.3487342894077301,0.0907525494694709,0.0,0.0,0.1361116915941238,25.565603256225582,25.0,-1.768391251564026,-4265.541015625,40.26633834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0935383439064025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135770305991172,0.1135812625288963,-4.232208539178828e-06,0.0,9.492952813161536e-05,0.0,0.0,6.435559749603272,0.0,0.0,0.0,0.3114490509033203,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211928952485322,-897.3373413085938,304.1513366699219,0.5948314666748047,0.0623167864978313,0.0569937713444232,293.1805419921875,297.1499938964844,293.1499938964844,0.0294753219932317,-1108.8818359375,304.1525573730469,0.6284443736076355,0.0732575953006744,0.0704232677817344,293.1811218261719,297.1499938964844,293.1499938964844,0.0400173440575599,-955.4747314453124,304.1529846191406,0.6607661247253418,0.0856344848871231,0.0606786981225013,293.1783447265625,297.1499938964844,293.1499938964844,0.0534050427377224,-1525.2774658203125,304.15252685546875,0.7003412842750549,0.1012089923024177,0.0968682318925857,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.163588598370552,1.0,1.0,0.9949615001678468,1.0,-0.6168172359466553,0.2687079906463623,0.3481092453002929,0.090479664504528,0.0,0.0,0.1358602046966552,25.549449920654297,25.0,-1.513548731803894,-4259.17041015625,40.13733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0933566987514495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134589537978172,0.1134631857275962,-4.2319811655033845e-06,0.0,9.474518446950242e-05,0.0,0.0,6.428380012512207,0.0,0.0,0.0,0.3114226758480072,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877528250217,-893.03857421875,304.1512451171875,0.5937972068786621,0.062014602124691,0.0567172802984714,293.17926025390625,297.1499938964844,293.1499938964844,0.0287081021815538,-1101.5552978515625,304.1530456542969,0.6271347403526306,0.0727494806051254,0.069935455918312,293.1801147460937,297.1499938964844,293.1499938964844,0.0395048409700393,-949.0076904296876,304.15283203125,0.6592808365821838,0.0850484520196914,0.0602644756436347,293.17724609375,297.1499938964844,293.1499938964844,0.0529839023947715,-1517.8763427734375,304.1523742675781,0.699190080165863,0.1007135659456253,0.0963925421237945,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357554674148,1.0,1.0,0.9946812987327576,1.0,-0.6148293018341064,0.2679306268692016,0.3468986749649048,0.0899361073970794,0.0,0.0,0.135425865650177,25.518768310546875,25.0,-1.1203118562698364,-4247.1494140625,39.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0930937454104423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565662264823,0.1132607981562614,-4.231597358739236e-06,0.0,9.44783168961294e-05,0.0,0.0,6.416084289550781,0.0,0.0,0.0,0.3113775849342346,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877528250217,-893.03857421875,304.1512451171875,0.5937972068786621,0.062014602124691,0.0567172802984714,293.17926025390625,297.1499938964844,293.1499938964844,0.0287081021815538,-1101.5552978515625,304.1530456542969,0.6271347403526306,0.0727494806051254,0.069935455918312,293.1801147460937,297.1499938964844,293.1499938964844,0.0395048409700393,-949.0076904296876,304.15283203125,0.6592808365821838,0.0850484520196914,0.0602644756436347,293.17724609375,297.1499938964844,293.1499938964844,0.0529839023947715,-1517.8763427734375,304.1523742675781,0.699190080165863,0.1007135659456253,0.0963925421237945,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357554674148,1.0,1.0,0.9946812987327576,1.0,-0.6148293018341064,0.2679306268692016,0.3468986749649048,0.0899361073970794,0.0,0.0,0.135425865650177,25.518768310546875,25.0,-1.1203118562698364,-4247.1494140625,39.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0930937454104423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565662264823,0.1132607981562614,-4.231597358739236e-06,0.0,9.44783168961294e-05,0.0,0.0,6.416084289550781,0.0,0.0,0.0,0.3113775849342346,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957308739423,-888.9842529296875,304.1511535644531,0.5928249955177307,0.0617305971682071,0.0564573667943477,293.177978515625,297.1499938964844,293.1499938964844,0.0282842740416526,-1094.0367431640625,304.1527099609375,0.6258880496025085,0.0722668543457984,0.069471925497055,293.1791381835937,297.1499938964844,293.1499938964844,0.039011038839817,-942.770751953125,304.1527099609375,0.6578566431999207,0.0844841599464416,0.0598659850656986,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825358927249,-1510.830078125,304.1522521972656,0.6980999112129211,0.1002432629466056,0.0959411859512329,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967557430267,1.0,1.0,0.9944010972976683,1.0,-0.6129383444786072,0.2671377956867218,0.345800518989563,0.0895409658551216,0.0,0.0,0.135064497590065,25.49027633666992,25.0,-0.606337308883667,-4235.82470703125,39.65738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0929482877254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900830030441,0.1130943149328231,-4.23128631155123e-06,0.0,9.433069499209525e-05,0.0,0.0,6.405979156494141,0.0,0.0,0.0,0.3113406300544739,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957308739423,-888.9842529296875,304.1511535644531,0.5928249955177307,0.0617305971682071,0.0564573667943477,293.177978515625,297.1499938964844,293.1499938964844,0.0282842740416526,-1094.0367431640625,304.1527099609375,0.6258880496025085,0.0722668543457984,0.069471925497055,293.1791381835937,297.1499938964844,293.1499938964844,0.039011038839817,-942.770751953125,304.1527099609375,0.6578566431999207,0.0844841599464416,0.0598659850656986,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825358927249,-1510.830078125,304.1522521972656,0.6980999112129211,0.1002432629466056,0.0959411859512329,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967557430267,1.0,1.0,0.9944010972976683,1.0,-0.6129383444786072,0.2671377956867218,0.345800518989563,0.0895409658551216,0.0,0.0,0.135064497590065,25.49027633666992,25.0,-0.606337308883667,-4235.82470703125,39.65738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0929482877254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900830030441,0.1130943149328231,-4.23128631155123e-06,0.0,9.433069499209525e-05,0.0,0.0,6.405979156494141,0.0,0.0,0.0,0.3113406300544739,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206152498722076,-885.137451171875,304.15106201171875,0.5919151902198792,0.0614649802446365,0.0562139935791492,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969759285449,-1087.075927734375,304.1522827148437,0.6247031688690186,0.0718093439936637,0.0690325573086738,293.1781921386719,297.1499938964844,293.1499938964844,0.038531519472599,-936.7015380859376,304.1526184082031,0.656487226486206,0.0839398577809333,0.0594816915690898,293.17510986328125,297.1499938964844,293.1499938964844,0.052196592092514,-1504.05322265625,304.15216064453125,0.6970667243003845,0.0997968390583992,0.0955126211047172,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463725090027,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707647323608,1.0,1.0,0.9941185712814332,1.0,-0.6111404895782471,0.2663375735282898,0.3448029160499573,0.0892714634537696,0.0,0.0,0.1346493512392044,25.4637451171875,25.0,0.3866004049777984,-4224.85302734375,39.43718338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.092897355556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129195466637611,0.1129237785935401,-4.231023012835067e-06,0.0,9.427900658920409e-05,0.0,0.0,6.395713806152344,0.0,0.0,0.0,0.3113038539886474,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206152498722076,-885.137451171875,304.15106201171875,0.5919151902198792,0.0614649802446365,0.0562139935791492,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969759285449,-1087.075927734375,304.1522827148437,0.6247031688690186,0.0718093439936637,0.0690325573086738,293.1781921386719,297.1499938964844,293.1499938964844,0.038531519472599,-936.7015380859376,304.1526184082031,0.656487226486206,0.0839398577809333,0.0594816915690898,293.17510986328125,297.1499938964844,293.1499938964844,0.052196592092514,-1504.05322265625,304.15216064453125,0.6970667243003845,0.0997968390583992,0.0955126211047172,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463725090027,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707647323608,1.0,1.0,0.9941185712814332,1.0,-0.6111404895782471,0.2663375735282898,0.3448029160499573,0.0892714634537696,0.0,0.0,0.1346493512392044,25.4637451171875,25.0,0.3866004049777984,-4224.85302734375,39.43718338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.092897355556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129195466637611,0.1129237785935401,-4.231023012835067e-06,0.0,9.427900658920409e-05,0.0,0.0,6.395713806152344,0.0,0.0,0.0,0.3113038539886474,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458776861429,-881.4988403320312,304.1510009765625,0.5910536050796509,0.0612150952219963,0.0559854954481124,293.175537109375,297.1499938964844,293.1499938964844,0.0277255624532699,-1080.429443359375,304.1519775390625,0.623565673828125,0.0713740140199661,0.0686148852109909,293.17724609375,297.1499938964844,293.1499938964844,0.0380669981241226,-930.8128051757812,304.15252685546875,0.6551605463027954,0.0834139958024025,0.0591105818748474,293.1740417480469,297.1499938964844,293.1499938964844,0.0518273301422596,-1497.572509765625,304.15203857421875,0.6960787177085876,0.0993728041648864,0.0951056629419326,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450071692466736,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568138599395,1.0,1.0,0.993835985660553,1.0,-0.6094285845756531,0.2655768692493438,0.3438517451286316,0.0890131294727325,0.0,0.0,0.1341222673654556,25.43903350830078,25.0,0.7812600135803223,-4213.9501953125,39.228851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0929125919938087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997545361518,0.1127039864659309,-4.230718786857324e-06,0.0,9.429447527509184e-05,0.0,0.0,6.382538795471191,0.0,0.0,0.0,0.3112576007843017,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458776861429,-881.4988403320312,304.1510009765625,0.5910536050796509,0.0612150952219963,0.0559854954481124,293.175537109375,297.1499938964844,293.1499938964844,0.0277255624532699,-1080.429443359375,304.1519775390625,0.623565673828125,0.0713740140199661,0.0686148852109909,293.17724609375,297.1499938964844,293.1499938964844,0.0380669981241226,-930.8128051757812,304.15252685546875,0.6551605463027954,0.0834139958024025,0.0591105818748474,293.1740417480469,297.1499938964844,293.1499938964844,0.0518273301422596,-1497.572509765625,304.15203857421875,0.6960787177085876,0.0993728041648864,0.0951056629419326,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450071692466736,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568138599395,1.0,1.0,0.993835985660553,1.0,-0.6094285845756531,0.2655768692493438,0.3438517451286316,0.0890131294727325,0.0,0.0,0.1341222673654556,25.43903350830078,25.0,0.7812600135803223,-4213.9501953125,39.228851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0929125919938087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997545361518,0.1127039864659309,-4.230718786857324e-06,0.0,9.429447527509184e-05,0.0,0.0,6.382538795471191,0.0,0.0,0.0,0.3112576007843017,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203651413321495,-879.7562255859375,304.1509704589844,0.5906394124031067,0.0610954873263835,0.0558761544525623,293.1749572753906,297.1499938964844,293.1499938964844,0.0275982413440942,-1077.224853515625,304.15185546875,0.6230134963989258,0.0711639821529388,0.0684134513139724,293.17681884765625,297.1499938964844,293.1499938964844,0.0378406234085559,-927.9406127929688,304.1524658203125,0.6545130014419556,0.0831575617194175,0.0589296519756317,293.1735534667969,297.1499938964844,293.1499938964844,0.0516493208706378,-1494.4510498046875,304.1520080566406,0.6956016421318054,0.0991687253117561,0.0949098095297813,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.545036256313324,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625540554523468,1.0,1.0,0.9936947226524352,1.0,-0.6086021661758423,0.2652044892311096,0.3433976769447326,0.0889003798365593,0.0,0.0,0.1338289976119995,25.427345275878903,25.0,0.8619173169136047,-4208.60693359375,39.1287956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0929363146424293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112575925886631,0.1125801503658294,-4.230540525895776e-06,0.0,9.431854414287956e-05,0.0,0.0,6.375107288360596,0.0,0.0,0.0,0.311231404542923,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202868953347206,-878.0621337890625,304.15093994140625,0.5902360677719116,0.0609793290495872,0.0557699538767337,293.1744079589844,297.1499938964844,293.1499938964844,0.0274740699678659,-1074.0941162109375,304.1517333984375,0.622471809387207,0.0709588378667831,0.0682167112827301,293.1763610839844,297.1499938964844,293.1499938964844,0.0376180112361907,-925.1142578125,304.1524353027344,0.6538757681846619,0.0829053074121475,0.0587516911327838,293.17303466796875,297.1499938964844,293.1499938964844,0.0514755770564079,-1491.4058837890625,304.1519470214844,0.695135772228241,0.0989698097109794,0.0947189033031463,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450645685195923,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624539941549301,1.0,1.0,0.9935502409934998,1.0,-0.6077947020530701,0.2648371160030365,0.3429575562477112,0.0887986049056053,0.0,0.0,0.133514255285263,25.41608047485352,25.0,0.9168583154678344,-4203.357421875,39.0313606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0929663553833961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124432757496833,0.1124475076794624,-4.230347713019e-06,0.0,9.434903040528296e-05,0.0,0.0,6.367144584655762,0.0,0.0,0.0,0.311203271150589,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.020137695595622,-874.8173828125,304.15087890625,0.5894616842269897,0.0607571527361869,0.0555668026208877,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277686744928,-1068.05029296875,304.1515808105469,0.621418833732605,0.0705627501010894,0.0678369328379631,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838733553886,-919.5968627929688,304.15234375,0.6526315808296204,0.0824130997061729,0.0584044903516769,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407814919948,-1485.542236328125,304.15185546875,0.6942373514175415,0.0985872894525528,0.0943517312407493,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616946697235,1.0,1.0,0.9932613372802734,1.0,-0.6062353849411011,0.2641177177429199,0.3421176970005035,0.088625393807888,0.0,0.0,0.132815271615982,25.394739151000977,25.0,0.9686751961708068,-4193.1171875,38.8441047668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0930330231785774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121486723423004,0.1121529042720794,-4.229917067277711e-06,0.0,9.441668953513728e-05,0.0,0.0,6.349462032318115,0.0,0.0,0.0,0.3111408054828644,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.020137695595622,-874.8173828125,304.15087890625,0.5894616842269897,0.0607571527361869,0.0555668026208877,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277686744928,-1068.05029296875,304.1515808105469,0.621418833732605,0.0705627501010894,0.0678369328379631,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838733553886,-919.5968627929688,304.15234375,0.6526315808296204,0.0824130997061729,0.0584044903516769,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407814919948,-1485.542236328125,304.15185546875,0.6942373514175415,0.0985872894525528,0.0943517312407493,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616946697235,1.0,1.0,0.9932613372802734,1.0,-0.6062353849411011,0.2641177177429199,0.3421176970005035,0.088625393807888,0.0,0.0,0.132815271615982,25.394739151000977,25.0,0.9686751961708068,-4193.1171875,38.8441047668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0930330231785774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121486723423004,0.1121529042720794,-4.229917067277711e-06,0.0,9.441668953513728e-05,0.0,0.0,6.349462032318115,0.0,0.0,0.0,0.3111408054828644,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977122247219,-871.7561645507812,304.1508178710937,0.5887281894683838,0.0605477727949619,0.055375300347805,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686672836542,-1062.281982421875,304.1514892578125,0.6204031705856323,0.0701842978596687,0.0674741342663765,293.1746520996094,297.1499938964844,293.1499938964844,0.03676388412714,-914.2518310546876,304.1522521972656,0.6514254212379456,0.0819362998008728,0.058068212121725,293.17108154296875,297.1499938964844,293.1499938964844,0.0508223660290241,-1479.97119140625,304.1517639160156,0.6933815479278564,0.0982242077589035,0.0940031260251998,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790362358093,1.0,1.0,0.9929723739624025,1.0,-0.6047459840774536,0.2634199857711792,0.3413259983062744,0.0884846076369285,0.0,0.0,0.1320277154445648,25.374818801879883,25.0,0.942387580871582,-4183.20703125,38.666290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.0930910483002662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157878518104,0.1118200197815895,-4.229425030644052e-06,0.0,9.447558113606648e-05,0.0,0.0,6.32948112487793,0.0,0.0,0.0,0.3110701441764831,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977122247219,-871.7561645507812,304.1508178710937,0.5887281894683838,0.0605477727949619,0.055375300347805,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686672836542,-1062.281982421875,304.1514892578125,0.6204031705856323,0.0701842978596687,0.0674741342663765,293.1746520996094,297.1499938964844,293.1499938964844,0.03676388412714,-914.2518310546876,304.1522521972656,0.6514254212379456,0.0819362998008728,0.058068212121725,293.17108154296875,297.1499938964844,293.1499938964844,0.0508223660290241,-1479.97119140625,304.1517639160156,0.6933815479278564,0.0982242077589035,0.0940031260251998,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790362358093,1.0,1.0,0.9929723739624025,1.0,-0.6047459840774536,0.2634199857711792,0.3413259983062744,0.0884846076369285,0.0,0.0,0.1320277154445648,25.374818801879883,25.0,0.942387580871582,-4183.20703125,38.666290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.0930910483002662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157878518104,0.1118200197815895,-4.229425030644052e-06,0.0,9.447558113606648e-05,0.0,0.0,6.32948112487793,0.0,0.0,0.0,0.3110701441764831,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667887598276,-868.87890625,304.1507568359375,0.5880348682403564,0.0603509359061718,0.0551951862871646,293.1712646484375,297.1499938964844,293.1499938964844,0.0266705136746168,-1056.7777099609375,304.1514892578125,0.6194224953651428,0.0698227062821388,0.0671275705099105,293.1738586425781,297.1499938964844,293.1499938964844,0.0363579578697681,-909.0785522460938,304.1521911621094,0.6502557992935181,0.0814744606614112,0.0577425211668014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205020308494,-1474.69580078125,304.15167236328125,0.6925677061080933,0.0978802815079689,0.0936727970838546,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055420160293,1.0,1.0,0.9926809668540956,1.0,-0.6033245325088501,0.2627483904361725,0.3405761420726776,0.0883641391992569,0.0,0.0,0.1311619579792022,25.356176376342773,25.0,0.8263484239578247,-4173.6533203125,38.49748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.093122974038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482581615448,0.1114524900913238,-4.228872512612725e-06,0.0,9.450798097532244e-05,0.0,0.0,6.307416915893555,0.0,0.0,0.0,0.3109919726848602,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667887598276,-868.87890625,304.1507568359375,0.5880348682403564,0.0603509359061718,0.0551951862871646,293.1712646484375,297.1499938964844,293.1499938964844,0.0266705136746168,-1056.7777099609375,304.1514892578125,0.6194224953651428,0.0698227062821388,0.0671275705099105,293.1738586425781,297.1499938964844,293.1499938964844,0.0363579578697681,-909.0785522460938,304.1521911621094,0.6502557992935181,0.0814744606614112,0.0577425211668014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205020308494,-1474.69580078125,304.15167236328125,0.6925677061080933,0.0978802815079689,0.0936727970838546,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055420160293,1.0,1.0,0.9926809668540956,1.0,-0.6033245325088501,0.2627483904361725,0.3405761420726776,0.0883641391992569,0.0,0.0,0.1311619579792022,25.356176376342773,25.0,0.8263484239578247,-4173.6533203125,38.49748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.093122974038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482581615448,0.1114524900913238,-4.228872512612725e-06,0.0,9.450798097532244e-05,0.0,0.0,6.307416915893555,0.0,0.0,0.0,0.3109919726848602,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445023804903,-866.1800537109375,304.15069580078125,0.5873796343803406,0.0601659640669822,0.0550258345901966,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909678906202,-1051.5108642578125,304.1514587402344,0.6184733510017395,0.0694767981767654,0.0667960122227668,293.173095703125,297.1499938964844,293.1499938964844,0.0359655506908893,-904.07080078125,304.152099609375,0.649120032787323,0.0810266286134719,0.0574267357587814,293.16925048828125,297.1499938964844,293.1499938964844,0.0502347685396671,-1469.70849609375,304.151611328125,0.6917935013771057,0.0975545421242713,0.0933598130941391,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404669523239,1.0,1.0,0.9923896193504332,1.0,-0.6019667983055115,0.2621065676212311,0.3398602604866028,0.0882507488131523,0.0,0.0,0.1302410066127777,25.3386344909668,25.0,0.6177923083305359,-4164.4931640625,38.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.093117780983448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110552921891212,0.1110595241189003,-4.2282699723728e-06,0.0,9.450271318200976e-05,0.0,0.0,6.283819198608398,0.0,0.0,0.0,0.3109081983566284,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445023804903,-866.1800537109375,304.15069580078125,0.5873796343803406,0.0601659640669822,0.0550258345901966,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909678906202,-1051.5108642578125,304.1514587402344,0.6184733510017395,0.0694767981767654,0.0667960122227668,293.173095703125,297.1499938964844,293.1499938964844,0.0359655506908893,-904.07080078125,304.152099609375,0.649120032787323,0.0810266286134719,0.0574267357587814,293.16925048828125,297.1499938964844,293.1499938964844,0.0502347685396671,-1469.70849609375,304.151611328125,0.6917935013771057,0.0975545421242713,0.0933598130941391,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404669523239,1.0,1.0,0.9923896193504332,1.0,-0.6019667983055115,0.2621065676212311,0.3398602604866028,0.0882507488131523,0.0,0.0,0.1302410066127777,25.3386344909668,25.0,0.6177923083305359,-4164.4931640625,38.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.093117780983448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110552921891212,0.1110595241189003,-4.2282699723728e-06,0.0,9.450271318200976e-05,0.0,0.0,6.283819198608398,0.0,0.0,0.0,0.3109081983566284,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196867082267999,-864.901123046875,304.15069580078125,0.5870668292045593,0.0600780807435512,0.0549453273415565,293.1698608398437,297.1499938964844,293.1499938964844,0.0262602102011442,-1048.985107421875,304.15142822265625,0.6180109977722168,0.0693098232150077,0.0666359737515449,293.1727294921875,297.1499938964844,293.1499938964844,0.0357746258378028,-901.6318969726562,304.1520690917969,0.6485650539398193,0.0808080956339836,0.0572726428508758,293.1687927246094,297.1499938964844,293.1499938964844,0.0500982925295829,-1467.3289794921875,304.15155029296875,0.6914218664169312,0.0973987355828285,0.0932100415229797,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568908691406,1.0,0.1616610884666443,1.0,1.0,0.9922438859939576,1.0,-0.601312518119812,0.2617985904216766,0.3395139276981354,0.0881934762001037,0.0,0.0,0.1297679990530014,25.33024978637696,25.0,0.4812793731689453,-4160.09033203125,38.259883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.0930981859564781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108525320887565,0.110856756567955,-4.227953468216583e-06,0.0,9.448282071389258e-05,0.0,0.0,6.271639347076416,0.0,0.0,0.0,0.3108648955821991,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196310728788375,-863.6680297851562,304.1506652832031,0.5867636203765869,0.0599931515753269,0.0548674948513507,293.1694030761719,297.1499938964844,293.1499938964844,0.0261322874575853,-1046.5126953125,304.1513977050781,0.6175561547279358,0.0691466331481933,0.0664795562624931,293.17236328125,297.1499938964844,293.1499938964844,0.0355871059000492,-899.2349853515625,304.15203857421875,0.6480182409286499,0.0805929899215698,0.0571209639310836,293.1683654785156,297.1499938964844,293.1499938964844,0.0499659739434719,-1465.0235595703125,304.1515197753906,0.6910601258277893,0.0972474589943885,0.0930645912885665,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615836918354034,1.0,1.0,0.9920963048934937,1.0,-0.6006739139556885,0.2614996135234833,0.3391743004322052,0.0881342738866806,0.0,0.0,0.1292927861213684,25.322093963623047,25.0,0.329579621553421,-4155.81787109375,38.184757232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0930669158697128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106481999158859,0.1106524243950843,-4.227631052344805e-06,0.0,9.445108298677952e-05,0.0,0.0,6.259363174438477,0.0,0.0,0.0,0.3108211457729339,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195261649787426,-861.3382568359375,304.1506042480469,0.5861858129501343,0.0598320551216602,0.0547197461128234,293.1685485839844,297.1499938964844,293.1499938964844,0.0258865151554346,-1041.7470703125,304.1513366699219,0.6166684627532959,0.0688311606645584,0.0661771893501281,293.171630859375,297.1499938964844,293.1499938964844,0.0352221205830574,-894.5651245117188,304.1519775390625,0.6469488143920898,0.0801728442311286,0.0568247064948082,293.16748046875,297.1499938964844,293.1499938964844,0.0497137010097503,-1460.6334228515625,304.15142822265625,0.6903662085533142,0.0969583019614219,0.0927864238619804,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345908164978,1.0,1.0,0.991801142692566,1.0,-0.599442720413208,0.2609292566776275,0.3385134637355804,0.088007315993309,0.0,0.0,0.1283531785011291,25.30640411376953,25.0,0.0002341119834454,-4147.703125,38.04023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.092969961464405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102423593401908,0.1102465838193893,-4.2269784898962826e-06,0.0,9.435269748792052e-05,0.0,0.0,6.2349724769592285,0.0,0.0,0.0,0.3107340931892395,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195261649787426,-861.3382568359375,304.1506042480469,0.5861858129501343,0.0598320551216602,0.0547197461128234,293.1685485839844,297.1499938964844,293.1499938964844,0.0258865151554346,-1041.7470703125,304.1513366699219,0.6166684627532959,0.0688311606645584,0.0661771893501281,293.171630859375,297.1499938964844,293.1499938964844,0.0352221205830574,-894.5651245117188,304.1519775390625,0.6469488143920898,0.0801728442311286,0.0568247064948082,293.16748046875,297.1499938964844,293.1499938964844,0.0497137010097503,-1460.6334228515625,304.15142822265625,0.6903662085533142,0.0969583019614219,0.0927864238619804,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345908164978,1.0,1.0,0.991801142692566,1.0,-0.599442720413208,0.2609292566776275,0.3385134637355804,0.088007315993309,0.0,0.0,0.1283531785011291,25.30640411376953,25.0,0.0002341119834454,-4147.703125,38.04023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.092969961464405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102423593401908,0.1102465838193893,-4.2269784898962826e-06,0.0,9.435269748792052e-05,0.0,0.0,6.2349724769592285,0.0,0.0,0.0,0.3107340931892395,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194293912500143,-859.1842651367188,304.15057373046875,0.5856452584266663,0.0596822500228881,0.054582193493843,293.167724609375,297.1499938964844,293.1499938964844,0.025653364136815,-1037.206787109375,304.1512756347656,0.6158080697059631,0.0685294345021247,0.0658879950642585,293.1709289550781,297.1499938964844,293.1499938964844,0.0348699837923049,-890.0537109375,304.1518859863281,0.6459102034568787,0.0797655507922172,0.0565374977886676,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773797690868,-1456.52734375,304.1513366699219,0.6897106170654297,0.0966863930225372,0.0925246477127075,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926423549652,1.0,1.0,0.991506040096283,1.0,-0.5982701778411865,0.2603952586650848,0.3378749489784241,0.0878667682409286,0.0,0.0,0.127452477812767,25.291444778442383,25.0,-0.333253264427185,-4140.20068359375,37.90293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0928313210606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098509952425956,0.1098552197217941,-4.2263341129000764e-06,0.0,9.421198774361984e-05,0.0,0.0,6.211441993713379,0.0,0.0,0.0,0.3106498420238495,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194293912500143,-859.1842651367188,304.15057373046875,0.5856452584266663,0.0596822500228881,0.054582193493843,293.167724609375,297.1499938964844,293.1499938964844,0.025653364136815,-1037.206787109375,304.1512756347656,0.6158080697059631,0.0685294345021247,0.0658879950642585,293.1709289550781,297.1499938964844,293.1499938964844,0.0348699837923049,-890.0537109375,304.1518859863281,0.6459102034568787,0.0797655507922172,0.0565374977886676,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773797690868,-1456.52734375,304.1513366699219,0.6897106170654297,0.0966863930225372,0.0925246477127075,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926423549652,1.0,1.0,0.991506040096283,1.0,-0.5982701778411865,0.2603952586650848,0.3378749489784241,0.0878667682409286,0.0,0.0,0.127452477812767,25.291444778442383,25.0,-0.333253264427185,-4140.20068359375,37.90293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0928313210606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098509952425956,0.1098552197217941,-4.2263341129000764e-06,0.0,9.421198774361984e-05,0.0,0.0,6.211441993713379,0.0,0.0,0.0,0.3106498420238495,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407014012336,-857.2066040039062,304.1505432128906,0.5851434469223022,0.0595438703894615,0.0544549413025379,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324246197938,-1032.88671875,304.1512145996094,0.6149752736091614,0.0682411938905716,0.0656116977334022,293.1702575683594,297.1499938964844,293.1499938964844,0.0345305614173412,-885.6990356445312,304.1518249511719,0.6449028849601746,0.0793710947036743,0.0562593191862106,293.16583251953125,297.1499938964844,293.1499938964844,0.0492570362985134,-1452.7049560546875,304.1512756347656,0.6890945434570312,0.0964318662881851,0.0922793671488761,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576378345489,1.0,1.0,0.9912095069885254,1.0,-0.597156286239624,0.2598969340324402,0.3372593820095062,0.08771413564682,0.0,0.0,0.1266190111637115,25.27713203430176,25.0,-0.6287080645561218,-4133.36279296875,37.772708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0926569551229476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094866096973419,0.1094908341765403,-4.225719749229029e-06,0.0,9.403502917848527e-05,0.0,0.0,6.189522743225098,0.0,0.0,0.0,0.3105711042881012,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407014012336,-857.2066040039062,304.1505432128906,0.5851434469223022,0.0595438703894615,0.0544549413025379,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324246197938,-1032.88671875,304.1512145996094,0.6149752736091614,0.0682411938905716,0.0656116977334022,293.1702575683594,297.1499938964844,293.1499938964844,0.0345305614173412,-885.6990356445312,304.1518249511719,0.6449028849601746,0.0793710947036743,0.0562593191862106,293.16583251953125,297.1499938964844,293.1499938964844,0.0492570362985134,-1452.7049560546875,304.1512756347656,0.6890945434570312,0.0964318662881851,0.0922793671488761,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576378345489,1.0,1.0,0.9912095069885254,1.0,-0.597156286239624,0.2598969340324402,0.3372593820095062,0.08771413564682,0.0,0.0,0.1266190111637115,25.27713203430176,25.0,-0.6287080645561218,-4133.36279296875,37.772708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0926569551229476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094866096973419,0.1094908341765403,-4.225719749229029e-06,0.0,9.403502917848527e-05,0.0,0.0,6.189522743225098,0.0,0.0,0.0,0.3105711042881012,4.0,0.0,1.0
