time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192599669098854,-855.4035034179688,304.1504821777344,0.5846818089485168,0.0594170242547988,0.0543380789458751,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231918275356,-1028.7789306640625,304.1511535644531,0.6141706109046936,0.0679662153124809,0.0653480589389801,293.16961669921875,297.1499938964844,293.1499938964844,0.0342035591602325,-881.4971923828125,304.1517639160156,0.6439273953437805,0.0789894387125969,0.0559901297092437,293.1650085449219,297.1499938964844,293.1499938964844,0.0490524992346763,-1449.161865234375,304.15118408203125,0.6885191798210144,0.096194788813591,0.0920506492257118,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610294133424759,1.0,1.0,0.9909129738807678,1.0,-0.5961008071899414,0.2594321668148041,0.3366686403751373,0.0875539258122444,0.0,0.0,0.1258739829063415,25.26338768005371,25.0,-0.8524545431137085,-4127.203125,37.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.0924560874700546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091589331626892,0.1091631576418876,-4.225154043524526e-06,0.0,9.383117139805108e-05,0.0,0.0,6.169801712036133,0.0,0.0,0.0,0.3105000555515289,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192599669098854,-855.4035034179688,304.1504821777344,0.5846818089485168,0.0594170242547988,0.0543380789458751,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231918275356,-1028.7789306640625,304.1511535644531,0.6141706109046936,0.0679662153124809,0.0653480589389801,293.16961669921875,297.1499938964844,293.1499938964844,0.0342035591602325,-881.4971923828125,304.1517639160156,0.6439273953437805,0.0789894387125969,0.0559901297092437,293.1650085449219,297.1499938964844,293.1499938964844,0.0490524992346763,-1449.161865234375,304.15118408203125,0.6885191798210144,0.096194788813591,0.0920506492257118,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610294133424759,1.0,1.0,0.9909129738807678,1.0,-0.5961008071899414,0.2594321668148041,0.3366686403751373,0.0875539258122444,0.0,0.0,0.1258739829063415,25.26338768005371,25.0,-0.8524545431137085,-4127.203125,37.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.0924560874700546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091589331626892,0.1091631576418876,-4.225154043524526e-06,0.0,9.383117139805108e-05,0.0,0.0,6.169801712036133,0.0,0.0,0.0,0.3105000555515289,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192225407809019,-854.5667724609375,304.1504821777344,0.5844666361808777,0.0593579709529876,0.0542835742235183,293.1658020019531,297.1499938964844,293.1499938964844,0.0251228176057338,-1026.80224609375,304.151123046875,0.6137790679931641,0.0678336396813392,0.0652209222316742,293.1693115234375,297.1499938964844,293.1499938964844,0.0340446159243583,-879.4522705078125,304.1517333984375,0.6434518098831177,0.0788034126162529,0.0558589026331901,293.16461181640625,297.1499938964844,293.1499938964844,0.0489560887217521,-1447.4935302734375,304.1511535644531,0.6882472634315491,0.096082828938961,0.0919425264000892,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609677821397781,1.0,1.0,0.9907647371292114,1.0,-0.5955949425697327,0.2592114508152008,0.3363834619522095,0.0874729380011558,0.0,0.0,0.1255388855934143,25.25670623779297,25.0,-0.9323965311050416,-4124.3720703125,37.59032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.0923490598797798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090108752250671,0.1090150997042656,-4.224893928039819e-06,0.0,9.372255590278657e-05,0.0,0.0,6.160887718200684,0.0,0.0,0.0,0.3104678392410278,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191869623959064,-853.7706909179688,304.15045166015625,0.5842616558074951,0.0593016929924488,0.0542315803468227,293.1654357910156,297.1499938964844,293.1499938964844,0.0250250678509473,-1024.873291015625,304.151123046875,0.6133944392204285,0.0677041560411453,0.065096728503704,293.16900634765625,297.1499938964844,293.1499938964844,0.0338885262608528,-877.4421997070312,304.1517028808594,0.6429840922355652,0.0786204263567924,0.0557298101484775,293.16424560546875,297.1499938964844,293.1499938964844,0.0488633550703525,-1445.8897705078125,304.1510925292969,0.6879855394363403,0.0959750488400459,0.0918383747339248,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609077006578445,1.0,1.0,0.9906159043312072,1.0,-0.5951029062271118,0.2589977085590362,0.3361052274703979,0.0873924642801284,0.0,0.0,0.1252287328243255,25.25013542175293,25.0,-0.9909570813179016,-4121.6923828125,37.532840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0922396928071975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088734567165374,0.1088776811957359,-4.224649728712393e-06,0.0,9.361156116938218e-05,0.0,0.0,6.15261173248291,0.0,0.0,0.0,0.3104379177093506,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.019121354445815,-852.301025390625,304.1504211425781,0.5838833451271057,0.0591976717114448,0.0541352517902851,293.1647644042969,297.1499938964844,293.1499938964844,0.0248373579233884,-1021.1576538085938,304.15106201171875,0.6126468181610107,0.0674545392394065,0.0648572370409965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335848554968833,-873.5260009765625,304.1516418457031,0.6420727968215942,0.0782637298107147,0.0554781183600425,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889518797397,-1442.8759765625,304.1510314941406,0.6874936819076538,0.0957722812891006,0.091642178595066,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607922166585922,1.0,1.0,0.9903181791305542,1.0,-0.5941611528396606,0.2585895955562591,0.3355715274810791,0.0872368216514587,0.0,0.0,0.1246847957372665,25.23730087280273,25.0,-1.0469712018966677,-4116.7646484375,37.4227180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0920193642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086314395070076,0.108635663986206,-4.224213171255542e-06,0.0,9.33879564399831e-05,0.0,0.0,6.138030052185059,0.0,0.0,0.0,0.3103850185871124,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.019121354445815,-852.301025390625,304.1504211425781,0.5838833451271057,0.0591976717114448,0.0541352517902851,293.1647644042969,297.1499938964844,293.1499938964844,0.0248373579233884,-1021.1576538085938,304.15106201171875,0.6126468181610107,0.0674545392394065,0.0648572370409965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335848554968833,-873.5260009765625,304.1516418457031,0.6420727968215942,0.0782637298107147,0.0554781183600425,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889518797397,-1442.8759765625,304.1510314941406,0.6874936819076538,0.0957722812891006,0.091642178595066,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607922166585922,1.0,1.0,0.9903181791305542,1.0,-0.5941611528396606,0.2585895955562591,0.3355715274810791,0.0872368216514587,0.0,0.0,0.1246847957372665,25.23730087280273,25.0,-1.0469712018966677,-4116.7646484375,37.4227180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0920193642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086314395070076,0.108635663986206,-4.224213171255542e-06,0.0,9.33879564399831e-05,0.0,0.0,6.138030052185059,0.0,0.0,0.0,0.3103850185871124,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630294382572,-850.9926147460938,304.1503601074219,0.583548367023468,0.059105060994625,0.0540491715073585,293.1640930175781,297.1499938964844,293.1499938964844,0.0246596969664096,-1017.6264038085938,304.1510009765625,0.6119290590286255,0.0672172755002975,0.0646294802427291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923084497451,-869.7453002929688,304.1515808105469,0.641194224357605,0.0779193714261055,0.0552350617945194,293.1626892089844,297.1499938964844,293.1499938964844,0.0485290847718715,-1440.11572265625,304.15093994140625,0.6870449781417847,0.0955865383148193,0.091462105512619,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606828272342682,1.0,1.0,0.9900204539299012,1.0,-0.5932754278182983,0.2582046687602997,0.3350707292556762,0.0870941132307052,0.0,0.0,0.1242394745349884,25.224830627441406,25.0,-1.030770778656006,-4112.3564453125,37.318946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0918052569031715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084321290254592,0.1084363535046577,-4.223846644890728e-06,0.0,9.317066724179313e-05,0.0,0.0,6.126014709472656,0.0,0.0,0.0,0.310341328382492,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630294382572,-850.9926147460938,304.1503601074219,0.583548367023468,0.059105060994625,0.0540491715073585,293.1640930175781,297.1499938964844,293.1499938964844,0.0246596969664096,-1017.6264038085938,304.1510009765625,0.6119290590286255,0.0672172755002975,0.0646294802427291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923084497451,-869.7453002929688,304.1515808105469,0.641194224357605,0.0779193714261055,0.0552350617945194,293.1626892089844,297.1499938964844,293.1499938964844,0.0485290847718715,-1440.11572265625,304.15093994140625,0.6870449781417847,0.0955865383148193,0.091462105512619,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606828272342682,1.0,1.0,0.9900204539299012,1.0,-0.5932754278182983,0.2582046687602997,0.3350707292556762,0.0870941132307052,0.0,0.0,0.1242394745349884,25.224830627441406,25.0,-1.030770778656006,-4112.3564453125,37.318946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0918052569031715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084321290254592,0.1084363535046577,-4.223846644890728e-06,0.0,9.317066724179313e-05,0.0,0.0,6.126014709472656,0.0,0.0,0.0,0.310341328382492,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190117470920085,-849.8406372070312,304.1503295898437,0.583256721496582,0.059023629873991,0.0539731569588184,293.1634521484375,297.1499938964844,293.1499938964844,0.0244916342198848,-1014.2720947265624,304.15093994140625,0.611241340637207,0.0669920295476913,0.0644131153821945,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104678869247,-866.0950317382812,304.1515197753906,0.6403480172157288,0.0775870159268379,0.0550004243850708,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833290636539,-1437.6011962890625,304.15087890625,0.6866391897201538,0.0954174995422363,0.091297835111618,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792939662933,1.0,1.0,0.9897218346595764,1.0,-0.5924444794654846,0.2578409016132355,0.3346035778522491,0.0869673788547515,0.0,0.0,0.1238847821950912,25.2126693725586,25.0,-0.9967646598815918,-4108.43701171875,37.22130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.091605931520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082720756530761,0.1082763001322746,-4.223545602144441e-06,0.0,9.296837379224598e-05,0.0,0.0,6.116358757019043,0.0,0.0,0.0,0.3103060722351074,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190117470920085,-849.8406372070312,304.1503295898437,0.583256721496582,0.059023629873991,0.0539731569588184,293.1634521484375,297.1499938964844,293.1499938964844,0.0244916342198848,-1014.2720947265624,304.15093994140625,0.611241340637207,0.0669920295476913,0.0644131153821945,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104678869247,-866.0950317382812,304.1515197753906,0.6403480172157288,0.0775870159268379,0.0550004243850708,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833290636539,-1437.6011962890625,304.15087890625,0.6866391897201538,0.0954174995422363,0.091297835111618,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792939662933,1.0,1.0,0.9897218346595764,1.0,-0.5924444794654846,0.2578409016132355,0.3346035778522491,0.0869673788547515,0.0,0.0,0.1238847821950912,25.2126693725586,25.0,-0.9967646598815918,-4108.43701171875,37.22130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.091605931520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082720756530761,0.1082763001322746,-4.223545602144441e-06,0.0,9.296837379224598e-05,0.0,0.0,6.116358757019043,0.0,0.0,0.0,0.3103060722351074,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189674906432628,-848.8463745117188,304.1502990722656,0.5830079913139343,0.0589531399309635,0.0539070628583431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331659585237,-1011.0975341796876,304.1509094238281,0.6105856895446777,0.0667786672711372,0.0642080679535865,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392295002937,-862.5747680664062,304.1514587402344,0.6395330429077148,0.0772661939263343,0.0547739565372467,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520088553428,-1435.3380126953125,304.1508178710937,0.6862765550613403,0.095265120267868,0.0911493897438049,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604815274477005,1.0,1.0,0.9894232153892516,1.0,-0.5916677713394165,0.2574982643127441,0.3341695070266723,0.0868559405207634,0.0,0.0,0.123625710606575,25.200803756713867,25.0,-1.0303239822387695,-4105.05615234375,37.12968826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0914286375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081515699625015,0.1081557944416999,-4.223306859785225e-06,0.0,9.278844663640484e-05,0.0,0.0,6.109073638916016,0.0,0.0,0.0,0.3102793097496032,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189674906432628,-848.8463745117188,304.1502990722656,0.5830079913139343,0.0589531399309635,0.0539070628583431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331659585237,-1011.0975341796876,304.1509094238281,0.6105856895446777,0.0667786672711372,0.0642080679535865,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392295002937,-862.5747680664062,304.1514587402344,0.6395330429077148,0.0772661939263343,0.0547739565372467,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520088553428,-1435.3380126953125,304.1508178710937,0.6862765550613403,0.095265120267868,0.0911493897438049,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604815274477005,1.0,1.0,0.9894232153892516,1.0,-0.5916677713394165,0.2574982643127441,0.3341695070266723,0.0868559405207634,0.0,0.0,0.123625710606575,25.200803756713867,25.0,-1.0303239822387695,-4105.05615234375,37.12968826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0914286375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081515699625015,0.1081557944416999,-4.223306859785225e-06,0.0,9.278844663640484e-05,0.0,0.0,6.109073638916016,0.0,0.0,0.0,0.3102793097496032,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189479887485504,-848.4086303710938,304.1502685546875,0.5828996300697327,0.0589219667017459,0.0538777001202106,293.1625061035156,297.1499938964844,293.1499938964844,0.0242575258016586,-1009.578369140625,304.15087890625,0.6102710366249084,0.0666764080524444,0.0641097724437713,293.1663513183594,297.1499938964844,293.1499938964844,0.0326075404882431,-860.863037109375,304.15142822265625,0.6391370296478271,0.0771099999547004,0.0546637140214443,293.1608581542969,297.1499938964844,293.1499938964844,0.048191875219345,-1434.302734375,304.1507568359375,0.6861115097999573,0.0951952114701271,0.0910811349749565,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604348123073578,1.0,1.0,0.9892739057540894,1.0,-0.5912995934486389,0.2573346793651581,0.3339649438858032,0.0868062525987625,0.0,0.0,0.1235363408923149,25.194988250732425,25.0,-1.056269645690918,-4103.5986328125,37.08612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.0913503244519233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081078574061393,0.1081120818853378,-4.223212272336241e-06,0.0,9.270897135138512e-05,0.0,0.0,6.106420040130615,0.0,0.0,0.0,0.3102694153785705,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189301688224077,-848.009033203125,304.1502685546875,0.5828016400337219,0.0588933937251567,0.0538507215678691,293.1622009277344,297.1499938964844,293.1499938964844,0.0241841711103916,-1008.1026611328124,304.1508483886719,0.6099649667739868,0.0665769875049591,0.0640141889452934,293.1661071777344,297.1499938964844,293.1499938964844,0.0324783399701118,-859.1819458007812,304.15142822265625,0.6387482285499573,0.0769565030932426,0.054555382579565,293.1604919433594,297.1499938964844,293.1499938964844,0.0481353178620338,-1433.3297119140625,304.1507263183594,0.6859570741653442,0.0951293632388114,0.0910167694091796,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603895127773285,1.0,1.0,0.989124059677124,1.0,-0.5909445285797119,0.257176011800766,0.3337685465812683,0.0867606699466705,0.0,0.0,0.1234741583466529,25.189254760742188,25.0,-1.0740113258361816,-4102.30712890625,37.04402542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0912796929478645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080755814909935,0.1080797985196113,-4.223135420033941e-06,0.0,9.263728861697018e-05,0.0,0.0,6.10444974899292,0.0,0.0,0.0,0.3102619349956512,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018899131566286,-847.3138427734375,304.1502380371094,0.5826343894004822,0.0588435642421245,0.0538033694028854,293.16162109375,297.1499938964844,293.1499938964844,0.0240437109023332,-1005.2696533203124,304.1507873535156,0.6093766093254089,0.0663860142230987,0.063830554485321,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267115116119,-855.9024658203125,304.1513671875,0.6379906535148621,0.0766569525003433,0.0543439798057079,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320565402507,-1431.5546875,304.1506652832031,0.6856778860092163,0.0950090736150741,0.0908988863229751,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603028327226638,1.0,1.0,0.9888243675231934,1.0,-0.5902706980705261,0.2568719983100891,0.3333987295627594,0.0866815820336341,0.0,0.0,0.1234248951077461,25.17803192138672,25.0,-1.0712902545928955,-4100.20458984375,36.9638557434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0911618620157241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080430299043655,0.108047254383564,-4.223032647132641e-06,0.0,9.251770097762346e-05,0.0,0.0,6.102427959442139,0.0,0.0,0.0,0.3102538287639618,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018899131566286,-847.3138427734375,304.1502380371094,0.5826343894004822,0.0588435642421245,0.0538033694028854,293.16162109375,297.1499938964844,293.1499938964844,0.0240437109023332,-1005.2696533203124,304.1507873535156,0.6093766093254089,0.0663860142230987,0.063830554485321,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267115116119,-855.9024658203125,304.1513671875,0.6379906535148621,0.0766569525003433,0.0543439798057079,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320565402507,-1431.5546875,304.1506652832031,0.6856778860092163,0.0950090736150741,0.0908988863229751,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603028327226638,1.0,1.0,0.9888243675231934,1.0,-0.5902706980705261,0.2568719983100891,0.3333987295627594,0.0866815820336341,0.0,0.0,0.1234248951077461,25.17803192138672,25.0,-1.0712902545928955,-4100.20458984375,36.9638557434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0911618620157241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080430299043655,0.108047254383564,-4.223032647132641e-06,0.0,9.251770097762346e-05,0.0,0.0,6.102427959442139,0.0,0.0,0.0,0.3102538287639618,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741702586412,-846.7557983398438,304.15020751953125,0.5825057029724121,0.0588035099208354,0.0537648685276508,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113979041576,-1002.5916748046876,304.1507568359375,0.6088202595710754,0.0662055313587188,0.0636569410562515,293.1650390625,297.1499938964844,293.1499938964844,0.0319838970899581,-852.73046875,304.1513061523437,0.6372594833374023,0.0763672888278961,0.0541395619511604,293.1590576171875,297.1499938964844,293.1499938964844,0.0479418635368347,-1430.005615234375,304.1506042480469,0.6854386925697327,0.0949041172862052,0.0907956138253212,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221442580223,1.0,1.0,0.9885246753692628,1.0,-0.5896453857421875,0.2565855085849762,0.3330598771572113,0.0866192132234573,0.0,0.0,0.1234718114137649,25.167142868041992,25.0,-1.0073379278182983,-4098.74951171875,36.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0910778567194938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052022755146,0.1080562472343444,-4.222998995828675e-06,0.0,9.243244130630046e-05,0.0,0.0,6.102897644042969,0.0,0.0,0.0,0.3102546334266662,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741702586412,-846.7557983398438,304.15020751953125,0.5825057029724121,0.0588035099208354,0.0537648685276508,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113979041576,-1002.5916748046876,304.1507568359375,0.6088202595710754,0.0662055313587188,0.0636569410562515,293.1650390625,297.1499938964844,293.1499938964844,0.0319838970899581,-852.73046875,304.1513061523437,0.6372594833374023,0.0763672888278961,0.0541395619511604,293.1590576171875,297.1499938964844,293.1499938964844,0.0479418635368347,-1430.005615234375,304.1506042480469,0.6854386925697327,0.0949041172862052,0.0907956138253212,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221442580223,1.0,1.0,0.9885246753692628,1.0,-0.5896453857421875,0.2565855085849762,0.3330598771572113,0.0866192132234573,0.0,0.0,0.1234718114137649,25.167142868041992,25.0,-1.0073379278182983,-4098.74951171875,36.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0910778567194938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052022755146,0.1080562472343444,-4.222998995828675e-06,0.0,9.243244130630046e-05,0.0,0.0,6.102897644042969,0.0,0.0,0.0,0.3102546334266662,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188550539314746,-846.3295288085938,304.150146484375,0.5824150443077087,0.0587730444967746,0.0537350550293922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868726253509,-1000.062255859375,304.15069580078125,0.6082957983016968,0.0660353600978851,0.0634931474924087,293.16455078125,297.1499938964844,293.1499938964844,0.031749453395605,-849.66015625,304.1512756347656,0.6365540027618408,0.0760872513055801,0.0539419278502464,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643365204334,-1428.6751708984375,304.1505126953125,0.6852388978004456,0.0948142930865287,0.0907067358493805,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452529430389,1.0,1.0,0.9882241487503052,1.0,-0.5890676379203796,0.2563159167766571,0.3327517211437225,0.0865739658474922,0.0,0.0,0.1236026361584663,25.156587600708008,25.0,-0.8874090313911438,-4097.91162109375,36.819610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0910286530852317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080979853868484,0.1081022098660469,-4.223029918648535e-06,0.0,9.238250640919432e-05,0.0,0.0,6.105590343475342,0.0,0.0,0.0,0.310263454914093,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188550539314746,-846.3295288085938,304.150146484375,0.5824150443077087,0.0587730444967746,0.0537350550293922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868726253509,-1000.062255859375,304.15069580078125,0.6082957983016968,0.0660353600978851,0.0634931474924087,293.16455078125,297.1499938964844,293.1499938964844,0.031749453395605,-849.66015625,304.1512756347656,0.6365540027618408,0.0760872513055801,0.0539419278502464,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643365204334,-1428.6751708984375,304.1505126953125,0.6852388978004456,0.0948142930865287,0.0907067358493805,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452529430389,1.0,1.0,0.9882241487503052,1.0,-0.5890676379203796,0.2563159167766571,0.3327517211437225,0.0865739658474922,0.0,0.0,0.1236026361584663,25.156587600708008,25.0,-0.8874090313911438,-4097.91162109375,36.819610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0910286530852317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080979853868484,0.1081022098660469,-4.223029918648535e-06,0.0,9.238250640919432e-05,0.0,0.0,6.105590343475342,0.0,0.0,0.0,0.310263454914093,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415255397558,-846.0289916992188,304.1501159667969,0.5823613405227661,0.0587518811225891,0.0537136495113372,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697867512702,-997.6751708984376,304.1506652832031,0.60780268907547,0.0658752396702766,0.0633389055728912,293.1640625,297.1499938964844,293.1499938964844,0.0315229296684265,-846.6858520507812,304.1512145996094,0.6358732581138611,0.0758164972066879,0.0537508353590965,293.15771484375,297.1499938964844,293.1499938964844,0.0477989874780178,-1427.5540771484375,304.15045166015625,0.6850777864456177,0.0947392135858535,0.0906318798661232,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740700960159,1.0,1.0,0.9879235625267028,1.0,-0.5885360836982727,0.2560624480247497,0.3324736654758453,0.0865459814667701,0.0,0.0,0.1238007396459579,25.14634704589844,25.0,-0.7340847253799438,-4097.6298828125,36.75522994995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0910128951072692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081741824746131,0.108178399503231,-4.223116775392555e-06,0.0,9.236652113031596e-05,0.0,0.0,6.110104084014893,0.0,0.0,0.0,0.3102788925170898,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415255397558,-846.0289916992188,304.1501159667969,0.5823613405227661,0.0587518811225891,0.0537136495113372,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697867512702,-997.6751708984376,304.1506652832031,0.60780268907547,0.0658752396702766,0.0633389055728912,293.1640625,297.1499938964844,293.1499938964844,0.0315229296684265,-846.6858520507812,304.1512145996094,0.6358732581138611,0.0758164972066879,0.0537508353590965,293.15771484375,297.1499938964844,293.1499938964844,0.0477989874780178,-1427.5540771484375,304.15045166015625,0.6850777864456177,0.0947392135858535,0.0906318798661232,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740700960159,1.0,1.0,0.9879235625267028,1.0,-0.5885360836982727,0.2560624480247497,0.3324736654758453,0.0865459814667701,0.0,0.0,0.1238007396459579,25.14634704589844,25.0,-0.7340847253799438,-4097.6298828125,36.75522994995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0910128951072692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081741824746131,0.108178399503231,-4.223116775392555e-06,0.0,9.236652113031596e-05,0.0,0.0,6.110104084014893,0.0,0.0,0.0,0.3102788925170898,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369154930114,-845.92724609375,304.1501159667969,0.5823488831520081,0.0587449148297309,0.0537062063813209,293.1597595214844,297.1499938964844,293.1499938964844,0.0236141141504049,-996.5370483398438,304.150634765625,0.607568621635437,0.0657991170883178,0.0632655248045921,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127057790756,-845.2356567382812,304.1512145996094,0.6355425119400024,0.0756847262382507,0.0536578148603439,293.1573791503906,297.1499938964844,293.1499938964844,0.0477710328996181,-1427.07470703125,304.1504211425781,0.6850122809410095,0.0947074070572853,0.0905999094247818,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600404232740402,1.0,1.0,0.987773299217224,1.0,-0.5882883071899414,0.2559419274330139,0.3323463499546051,0.0865387544035911,0.0,0.0,0.1239208355545997,25.141345977783203,25.0,-0.6526556015014648,-4097.68701171875,36.72500991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.091017372906208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082218885421752,0.1082261130213737,-4.223178166284924e-06,0.0,9.23710613278672e-05,0.0,0.0,6.112941741943359,0.0,0.0,0.0,0.3102887570858001,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335347920656,-845.8532104492188,304.15008544921875,0.582344651222229,0.058739997446537,0.0537006296217441,293.15948486328125,297.1499938964844,293.1499938964844,0.023560095578432,-995.430908203125,304.150634765625,0.6073417663574219,0.0657252669334411,0.0631942898035049,293.1636047363281,297.1499938964844,293.1499938964844,0.0313042178750038,-843.8064575195312,304.15118408203125,0.6352171897888184,0.0755550041794776,0.0535662397742271,293.15704345703125,297.1499938964844,293.1499938964844,0.0477457791566848,-1426.6417236328125,304.150390625,0.6849554181098938,0.0946788862347602,0.0905710607767105,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600078791379928,1.0,1.0,0.9876226782798768,1.0,-0.5880507826805115,0.2558248937129974,0.3322258591651916,0.0865355804562568,0.0,0.0,0.1240507885813713,25.13640785217285,25.0,-0.571525514125824,-4097.85107421875,36.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.091028481721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082741767168045,0.1082784011960029,-4.223249106871663e-06,0.0,9.23823390621692e-05,0.0,0.0,6.116055965423584,0.0,0.0,0.0,0.3102996051311493,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306290656328,-845.7919921875,304.15008544921875,0.582362174987793,0.0587366558611393,0.0536953024566173,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572850167751,-993.320068359375,304.1506042480469,0.6069111824035645,0.0655847862362861,0.0630586445331573,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927107930183,-841.0145874023438,304.1511535644531,0.6345838904380798,0.0753020495176315,0.0533876232802867,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037616074085,-1425.921630859375,304.1503295898437,0.684869110584259,0.0946321710944175,0.0905231460928917,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462330341339,1.0,1.0,0.9873214960098268,1.0,-0.5876080393791199,0.255601704120636,0.3320063352584839,0.0865422487258911,0.0,0.0,0.1243356242775917,25.1267204284668,25.0,-0.4207271635532379,-4098.49072265625,36.64125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0910696536302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904579281807,0.1083946749567985,-4.223414180160034e-06,0.0,9.242412488674744e-05,0.0,0.0,6.122993469238281,0.0,0.0,0.0,0.31032395362854,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306290656328,-845.7919921875,304.15008544921875,0.582362174987793,0.0587366558611393,0.0536953024566173,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572850167751,-993.320068359375,304.1506042480469,0.6069111824035645,0.0655847862362861,0.0630586445331573,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927107930183,-841.0145874023438,304.1511535644531,0.6345838904380798,0.0753020495176315,0.0533876232802867,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037616074085,-1425.921630859375,304.1503295898437,0.684869110584259,0.0946321710944175,0.0905231460928917,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462330341339,1.0,1.0,0.9873214960098268,1.0,-0.5876080393791199,0.255601704120636,0.3320063352584839,0.0865422487258911,0.0,0.0,0.1243356242775917,25.1267204284668,25.0,-0.4207271635532379,-4098.49072265625,36.64125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0910696536302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904579281807,0.1083946749567985,-4.223414180160034e-06,0.0,9.242412488674744e-05,0.0,0.0,6.122993469238281,0.0,0.0,0.0,0.31032395362854,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330188393592,-845.8505249023438,304.1500549316406,0.5824153423309326,0.0587421655654907,0.0536979511380195,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617275953292,-991.351806640625,304.1505432128906,0.6065133810043335,0.0654543861746788,0.0629324838519096,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887250721454,-838.3150024414062,304.1510925292969,0.6339744925498962,0.0750580132007598,0.053215242922306,293.15576171875,297.1499938964844,293.1499938964844,0.0476734191179275,-1425.40234375,304.1502685546875,0.6848202347755432,0.0945995673537254,0.0904886052012443,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892658948898,1.0,1.0,0.9870202541351318,1.0,-0.5872097611427307,0.2553935647010803,0.3318161964416504,0.0865664333105087,0.0,0.0,0.1246458068490028,25.11725807189941,25.0,-0.2931266129016876,-4099.52294921875,36.59137344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0911331102252006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085188165307045,0.1085230410099029,-4.223604719300056e-06,0.0,9.24885243875906e-05,0.0,0.0,6.130664825439453,0.0,0.0,0.0,0.3103510439395904,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330188393592,-845.8505249023438,304.1500549316406,0.5824153423309326,0.0587421655654907,0.0536979511380195,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617275953292,-991.351806640625,304.1505432128906,0.6065133810043335,0.0654543861746788,0.0629324838519096,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887250721454,-838.3150024414062,304.1510925292969,0.6339744925498962,0.0750580132007598,0.053215242922306,293.15576171875,297.1499938964844,293.1499938964844,0.0476734191179275,-1425.40234375,304.1502685546875,0.6848202347755432,0.0945995673537254,0.0904886052012443,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892658948898,1.0,1.0,0.9870202541351318,1.0,-0.5872097611427307,0.2553935647010803,0.3318161964416504,0.0865664333105087,0.0,0.0,0.1246458068490028,25.11725807189941,25.0,-0.2931266129016876,-4099.52294921875,36.59137344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0911331102252006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085188165307045,0.1085230410099029,-4.223604719300056e-06,0.0,9.24885243875906e-05,0.0,0.0,6.130664825439453,0.0,0.0,0.0,0.3103510439395904,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405942171812,-846.0265502929688,304.1500244140625,0.5825033187866211,0.0587562955915927,0.0537083446979522,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734140008687,-989.5274047851562,304.1505126953125,0.6061487197875977,0.0653340741991996,0.0628158077597618,293.16229248046875,297.1499938964844,293.1499938964844,0.0306921768933534,-835.707275390625,304.15106201171875,0.6333888173103333,0.0748227834701538,0.053048986941576,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545132696628,-1425.080078125,304.15020751953125,0.6848081350326538,0.0945806726813316,0.090467058122158,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367691040039,1.0,1.0,0.9867181181907654,1.0,-0.5868549942970276,0.2552001178264618,0.3316549062728882,0.0866080150008201,0.0,0.0,0.1249721348285675,25.10797691345215,25.0,-0.1929235011339187,-4100.904296875,36.5461311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0912135243415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550951004028,0.1086593195796012,-4.223812538839411e-06,0.0,9.257013152819128e-05,0.0,0.0,6.138818264007568,0.0,0.0,0.0,0.3103799223899841,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405942171812,-846.0265502929688,304.1500244140625,0.5825033187866211,0.0587562955915927,0.0537083446979522,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734140008687,-989.5274047851562,304.1505126953125,0.6061487197875977,0.0653340741991996,0.0628158077597618,293.16229248046875,297.1499938964844,293.1499938964844,0.0306921768933534,-835.707275390625,304.15106201171875,0.6333888173103333,0.0748227834701538,0.053048986941576,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545132696628,-1425.080078125,304.15020751953125,0.6848081350326538,0.0945806726813316,0.090467058122158,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367691040039,1.0,1.0,0.9867181181907654,1.0,-0.5868549942970276,0.2552001178264618,0.3316549062728882,0.0866080150008201,0.0,0.0,0.1249721348285675,25.10797691345215,25.0,-0.1929235011339187,-4100.904296875,36.5461311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0912135243415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550951004028,0.1086593195796012,-4.223812538839411e-06,0.0,9.257013152819128e-05,0.0,0.0,6.138818264007568,0.0,0.0,0.0,0.3103799223899841,4.0,0.0,1.0
