time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535451889038,-846.3245239257812,304.1499938964844,0.5826273560523987,0.0587792955338954,0.0537267066538333,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928061693906,-987.8576049804688,304.1504821777344,0.6058199405670166,0.0652245134115219,0.0627092123031616,293.161865234375,297.1499938964844,293.1499938964844,0.0305034462362527,-833.1971435546875,304.1510314941406,0.6328281164169312,0.0745967924594879,0.0528891533613204,293.154541015625,297.1499938964844,293.1499938964844,0.0476474538445472,-1424.9620361328125,304.150146484375,0.6848340034484863,0.0945758819580078,0.0904588550329208,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888320684433,1.0,1.0,0.9864159822463988,1.0,-0.5865455865859985,0.2550220787525177,0.3315235078334808,0.0866672694683075,0.0,0.0,0.1253087967634201,25.098838806152344,25.0,-0.1218659505248069,-4102.61669921875,36.505653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0913062468171119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087965592741966,0.108800783753395,-4.224032181809889e-06,0.0,9.266423876397312e-05,0.0,0.0,6.147289276123047,0.0,0.0,0.0,0.3104100227355957,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535451889038,-846.3245239257812,304.1499938964844,0.5826273560523987,0.0587792955338954,0.0537267066538333,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928061693906,-987.8576049804688,304.1504821777344,0.6058199405670166,0.0652245134115219,0.0627092123031616,293.161865234375,297.1499938964844,293.1499938964844,0.0305034462362527,-833.1971435546875,304.1510314941406,0.6328281164169312,0.0745967924594879,0.0528891533613204,293.154541015625,297.1499938964844,293.1499938964844,0.0476474538445472,-1424.9620361328125,304.150146484375,0.6848340034484863,0.0945758819580078,0.0904588550329208,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888320684433,1.0,1.0,0.9864159822463988,1.0,-0.5865455865859985,0.2550220787525177,0.3315235078334808,0.0866672694683075,0.0,0.0,0.1253087967634201,25.098838806152344,25.0,-0.1218659505248069,-4102.61669921875,36.505653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0913062468171119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087965592741966,0.108800783753395,-4.224032181809889e-06,0.0,9.266423876397312e-05,0.0,0.0,6.147289276123047,0.0,0.0,0.0,0.3104100227355957,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188620015978813,-846.5184936523438,304.14996337890625,0.58270263671875,0.0587940588593483,0.0537388026714324,293.1573791503906,297.1499938964844,293.1499938964844,0.0231554005295038,-987.0813598632812,304.15045166015625,0.6056692004203796,0.0651737973093986,0.062659703195095,293.1616516113281,297.1499938964844,293.1499938964844,0.0304119996726512,-831.978759765625,304.1510009765625,0.6325570940971375,0.0744872465729713,0.0528116226196289,293.1542358398437,297.1499938964844,293.1499938964844,0.0476482734084129,-1424.97802734375,304.1501159667969,0.6848608255386353,0.094578631222248,0.0904596149921417,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597665250301361,1.0,1.0,0.986264944076538,1.0,-0.5864075422286987,0.2549387514591217,0.3314688205718994,0.0867034420371055,0.0,0.0,0.1254797130823135,25.09430694580078,25.0,-0.0964605882763862,-4103.58642578125,36.487152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0913556888699531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088685989379882,0.1088728234171867,-4.224144959152909e-06,0.0,9.271440649172293e-05,0.0,0.0,6.151605129241943,0.0,0.0,0.0,0.3104253709316253,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188718233257532,-846.7434692382812,304.14996337890625,0.582787036895752,0.0588110201060771,0.0537528917193412,293.1571350097656,297.1499938964844,293.1499938964844,0.023120030760765,-986.3465576171876,304.15045166015625,0.6055281758308411,0.0651259124279022,0.0626128688454628,293.1614685058594,297.1499938964844,293.1499938964844,0.030322590842843,-830.7861938476562,304.1509704589844,0.632292628288269,0.0743800923228263,0.0527357570827007,293.1539306640625,297.1499938964844,293.1499938964844,0.0476520732045173,-1425.0455322265625,304.15008544921875,0.6848973035812378,0.0945848748087883,0.0904636904597282,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597453355789184,1.0,1.0,0.9861138463020324,1.0,-0.5862811207771301,0.2548593580722809,0.3314217329025268,0.0867440626025199,0.0,0.0,0.1256519854068756,25.089794158935547,25.0,-0.0774397924542427,-4104.63037109375,36.469844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0914064571261406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089413240551948,0.1089455485343933,-4.2242591007379815e-06,0.0,9.276593482354656e-05,0.0,0.0,6.155962467193604,0.0,0.0,0.0,0.3104408681392669,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188954062759876,-847.2828369140625,304.1499328613281,0.582982063293457,0.0588513687252998,0.0537867955863475,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553187429904,-985.0003051757812,304.150390625,0.6052749156951904,0.065038613975048,0.0625270679593086,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497522741556,-828.4769897460938,304.15093994140625,0.631783127784729,0.0741728469729423,0.0525888949632644,293.1533203125,297.1499938964844,293.1499938964844,0.0476682670414447,-1425.3292236328125,304.1500244140625,0.6849977374076843,0.0946074500679969,0.0904813483357429,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061902284622,1.0,1.0,0.985811710357666,1.0,-0.5860617160797119,0.2547121047973633,0.3313495814800262,0.0868382230401039,0.0,0.0,0.1260001063346862,25.080795288085938,25.0,-0.0558231510221958,-4106.92431640625,36.43866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0915099829435348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884953737258,0.1090927198529243,-4.224491021886934e-06,0.0,9.287099965149535e-05,0.0,0.0,6.164783477783203,0.0,0.0,0.0,0.3104722797870636,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188954062759876,-847.2828369140625,304.1499328613281,0.582982063293457,0.0588513687252998,0.0537867955863475,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553187429904,-985.0003051757812,304.150390625,0.6052749156951904,0.065038613975048,0.0625270679593086,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497522741556,-828.4769897460938,304.15093994140625,0.631783127784729,0.0741728469729423,0.0525888949632644,293.1533203125,297.1499938964844,293.1499938964844,0.0476682670414447,-1425.3292236328125,304.1500244140625,0.6849977374076843,0.0946074500679969,0.0904813483357429,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061902284622,1.0,1.0,0.985811710357666,1.0,-0.5860617160797119,0.2547121047973633,0.3313495814800262,0.0868382230401039,0.0,0.0,0.1260001063346862,25.080795288085938,25.0,-0.0558231510221958,-4106.92431640625,36.43866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0915099829435348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884953737258,0.1090927198529243,-4.224491021886934e-06,0.0,9.287099965149535e-05,0.0,0.0,6.164783477783203,0.0,0.0,0.0,0.3104722797870636,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242847263813,-847.9424438476562,304.14990234375,0.5832123160362244,0.0589002780616283,0.0538283474743366,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988768696784,-983.82421875,304.1503601074219,0.6050616502761841,0.0649629384279251,0.0624521076679229,293.16064453125,297.1499938964844,293.1499938964844,0.0299850814044475,-826.2723388671875,304.1509094238281,0.6313002109527588,0.0739752724766731,0.0524486973881721,293.1527404785156,297.1499938964844,293.1499938964844,0.0476958975195884,-1425.8109130859375,304.1499938964844,0.685135006904602,0.0946433842182159,0.0905116125941276,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713066101074,1.0,1.0,0.9855095744132996,1.0,-0.5858874917030334,0.2545803785324096,0.3313070833683014,0.0869496837258338,0.0,0.0,0.1263532936573028,25.071796417236328,25.0,-0.0525276660919189,-4109.47998046875,36.41206741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0916138663887977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379614710807,0.1092421859502792,-4.224727035762044e-06,0.0,9.297642827732489e-05,0.0,0.0,6.173743724822998,0.0,0.0,0.0,0.3105041980743408,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242847263813,-847.9424438476562,304.14990234375,0.5832123160362244,0.0589002780616283,0.0538283474743366,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988768696784,-983.82421875,304.1503601074219,0.6050616502761841,0.0649629384279251,0.0624521076679229,293.16064453125,297.1499938964844,293.1499938964844,0.0299850814044475,-826.2723388671875,304.1509094238281,0.6313002109527588,0.0739752724766731,0.0524486973881721,293.1527404785156,297.1499938964844,293.1499938964844,0.0476958975195884,-1425.8109130859375,304.1499938964844,0.685135006904602,0.0946433842182159,0.0905116125941276,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713066101074,1.0,1.0,0.9855095744132996,1.0,-0.5858874917030334,0.2545803785324096,0.3313070833683014,0.0869496837258338,0.0,0.0,0.1263532936573028,25.071796417236328,25.0,-0.0525276660919189,-4109.47998046875,36.41206741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0916138663887977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379614710807,0.1092421859502792,-4.224727035762044e-06,0.0,9.297642827732489e-05,0.0,0.0,6.173743724822998,0.0,0.0,0.0,0.3105041980743408,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590528607368,-848.7354125976562,304.1498718261719,0.5834816098213196,0.058958638459444,0.0538783445954322,293.15576171875,297.1499938964844,293.1499938964844,0.0229520350694656,-982.84716796875,304.1503295898437,0.6048954725265503,0.0649008601903915,0.0623897649347782,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305433243513,-824.1913452148438,304.1508483886719,0.630848228931427,0.0737888813018798,0.0523161813616752,293.15216064453125,297.1499938964844,293.1499938964844,0.0477361492812633,-1426.51123046875,304.1499328613281,0.6853129863739014,0.0946940034627914,0.0905557125806808,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411019563675,1.0,1.0,0.9852070808410645,1.0,-0.5857642292976379,0.2544668018817901,0.3312974572181701,0.0870793834328651,0.0,0.0,0.1267137378454208,25.06273651123047,25.0,-0.066241331398487,-4112.3115234375,36.39057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0917155742645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390489757061,0.1093947142362594,-4.224967142363312e-06,0.0,9.307964501203968e-05,0.0,0.0,6.182888984680176,0.0,0.0,0.0,0.3105367720127105,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590528607368,-848.7354125976562,304.1498718261719,0.5834816098213196,0.058958638459444,0.0538783445954322,293.15576171875,297.1499938964844,293.1499938964844,0.0229520350694656,-982.84716796875,304.1503295898437,0.6048954725265503,0.0649008601903915,0.0623897649347782,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305433243513,-824.1913452148438,304.1508483886719,0.630848228931427,0.0737888813018798,0.0523161813616752,293.15216064453125,297.1499938964844,293.1499938964844,0.0477361492812633,-1426.51123046875,304.1499328613281,0.6853129863739014,0.0946940034627914,0.0905557125806808,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411019563675,1.0,1.0,0.9852070808410645,1.0,-0.5857642292976379,0.2544668018817901,0.3312974572181701,0.0870793834328651,0.0,0.0,0.1267137378454208,25.06273651123047,25.0,-0.066241331398487,-4112.3115234375,36.39057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0917155742645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390489757061,0.1093947142362594,-4.224967142363312e-06,0.0,9.307964501203968e-05,0.0,0.0,6.182888984680176,0.0,0.0,0.0,0.3105367720127105,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997777342796,-849.6629638671875,304.1498413085937,0.5837905406951904,0.0590265579521656,0.0539368167519569,293.1552734375,297.1499938964844,293.1499938964844,0.0229154918342828,-982.0848388671876,304.1502685546875,0.6047804355621338,0.0648535639047622,0.0623409785330295,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929385513067,-822.2347412109375,304.1508178710937,0.6304298639297485,0.0736146345734596,0.0521918907761573,293.1515808105469,297.1499938964844,293.1499938964844,0.0477889627218246,-1427.4293212890625,304.1498718261719,0.6855319738388062,0.0947592407464981,0.0906135290861129,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155315637588,1.0,1.0,0.9849045872688292,1.0,-0.5856935977935791,0.2543720304965973,0.3313215672969818,0.0872275307774543,0.0,0.0,0.1270845085382461,25.053516387939453,25.0,-0.0943664535880088,-4115.41015625,36.37424087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.091813676059246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095472425222396,0.1095514670014381,-4.22521270593279e-06,0.0,9.317920921603218e-05,0.0,0.0,6.192287445068359,0.0,0.0,0.0,0.3105702102184295,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997777342796,-849.6629638671875,304.1498413085937,0.5837905406951904,0.0590265579521656,0.0539368167519569,293.1552734375,297.1499938964844,293.1499938964844,0.0229154918342828,-982.0848388671876,304.1502685546875,0.6047804355621338,0.0648535639047622,0.0623409785330295,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929385513067,-822.2347412109375,304.1508178710937,0.6304298639297485,0.0736146345734596,0.0521918907761573,293.1515808105469,297.1499938964844,293.1499938964844,0.0477889627218246,-1427.4293212890625,304.1498718261719,0.6855319738388062,0.0947592407464981,0.0906135290861129,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155315637588,1.0,1.0,0.9849045872688292,1.0,-0.5856935977935791,0.2543720304965973,0.3313215672969818,0.0872275307774543,0.0,0.0,0.1270845085382461,25.053516387939453,25.0,-0.0943664535880088,-4115.41015625,36.37424087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.091813676059246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095472425222396,0.1095514670014381,-4.22521270593279e-06,0.0,9.317920921603218e-05,0.0,0.0,6.192287445068359,0.0,0.0,0.0,0.3105702102184295,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190223306417465,-850.1760864257812,304.1498413085937,0.5839596390724182,0.0590640306472778,0.0539691448211669,293.155029296875,297.1499938964844,293.1499938964844,0.0229012221097946,-981.787353515625,304.1502685546875,0.6047429442405701,0.0648356899619102,0.0623218603432178,293.1596069335937,297.1499938964844,293.1499938964844,0.0296288933604955,-821.3091430664062,304.1507873535156,0.630233883857727,0.0735322460532188,0.0521329380571842,293.1512756347656,297.1499938964844,293.1499938964844,0.0478199049830436,-1427.96728515625,304.1498413085937,0.6856564879417419,0.0947971418499946,0.0906473845243454,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596044152975082,1.0,1.0,0.9847533106803894,1.0,-0.5856780409812927,0.2543318569660187,0.331346184015274,0.0873083248734474,0.0,0.0,0.127274751663208,25.048812866210938,25.0,-0.1131514459848404,-4117.05517578125,36.367977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0918612852692604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096275970339775,0.1096318215131759,-4.225338216201635e-06,0.0,9.322752885054796e-05,0.0,0.0,6.1971049308776855,0.0,0.0,0.0,0.3105873763561249,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190464872866868,-850.7252197265625,304.1498413085937,0.5841395258903503,0.0591040216386318,0.0540037341415882,293.15478515625,297.1499938964844,293.1499938964844,0.0228900201618671,-981.5542602539062,304.1502380371094,0.6047210097312927,0.064822219312191,0.0623067989945411,293.1593933105469,297.1499938964844,293.1499938964844,0.0295668970793485,-820.421875,304.1507568359375,0.6300480961799622,0.0734534412622451,0.0520764291286468,293.1510009765625,297.1499938964844,293.1499938964844,0.0478541366755962,-1428.562255859375,304.1498107910156,0.6857919096946716,0.0948388576507568,0.0906848013401031,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745211601257,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595945060253143,1.0,1.0,0.9846022725105286,1.0,-0.5856772065162659,0.2542970478534698,0.331380158662796,0.0873940289020538,0.0,0.0,0.1274693012237548,25.044023513793945,25.0,-0.1346727013587951,-4118.77001953125,36.36311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0919078886508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109709694981575,0.1097139194607734,-4.225466000207234e-06,0.0,9.327482257504016e-05,0.0,0.0,6.202027320861816,0.0,0.0,0.0,0.3106048703193664,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997775644063,-851.9349975585938,304.1498107910156,0.584532618522644,0.0591919049620628,0.0540798790752887,293.1542358398437,297.1499938964844,293.1499938964844,0.0228775702416896,-981.296875,304.1501770019531,0.6047274470329285,0.0648096054792404,0.0622898265719413,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471215456724,-818.772705078125,304.15069580078125,0.6297096014022827,0.0733075216412544,0.0519713349640369,293.150390625,297.1499938964844,293.1499938964844,0.047932680696249,-1429.9276123046875,304.1497497558594,0.6860968470573425,0.0949339941143989,0.0907706171274185,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784723758697,1.0,1.0,0.9843002557754515,1.0,-0.5857221484184265,0.2542447745800018,0.331477403640747,0.087580382823944,0.0,0.0,0.1278742104768753,25.03413391113281,25.0,-0.1844713389873504,-4122.41845703125,36.357791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.0919984504580497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098803728818893,0.1098845973610878,-4.225729753670748e-06,0.0,9.336673247162253e-05,0.0,0.0,6.212259292602539,0.0,0.0,0.0,0.3106412291526794,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997775644063,-851.9349975585938,304.1498107910156,0.584532618522644,0.0591919049620628,0.0540798790752887,293.1542358398437,297.1499938964844,293.1499938964844,0.0228775702416896,-981.296875,304.1501770019531,0.6047274470329285,0.0648096054792404,0.0622898265719413,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471215456724,-818.772705078125,304.15069580078125,0.6297096014022827,0.0733075216412544,0.0519713349640369,293.150390625,297.1499938964844,293.1499938964844,0.047932680696249,-1429.9276123046875,304.1497497558594,0.6860968470573425,0.0949339941143989,0.0907706171274185,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784723758697,1.0,1.0,0.9843002557754515,1.0,-0.5857221484184265,0.2542447745800018,0.331477403640747,0.087580382823944,0.0,0.0,0.1278742104768753,25.03413391113281,25.0,-0.1844713389873504,-4122.41845703125,36.357791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.0919984504580497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098803728818893,0.1098845973610878,-4.225729753670748e-06,0.0,9.336673247162253e-05,0.0,0.0,6.212259292602539,0.0,0.0,0.0,0.3106412291526794,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594678908586,-853.2874145507812,304.1497802734375,0.5849685072898865,0.0592898391187191,0.0541649386286735,293.1536865234375,297.1499938964844,293.1499938964844,0.022878373041749,-981.3179321289062,304.1501159667969,0.6048011183738708,0.0648159608244896,0.0622903853654861,293.1584777832031,297.1499938964844,293.1499938964844,0.0293289311230182,-817.298828125,304.1506652832031,0.6294153332710266,0.0731770768761634,0.0518767908215522,293.1498107910156,297.1499938964844,293.1499938964844,0.0480240173637867,-1431.5155029296875,304.1496887207031,0.6864450573921204,0.0950439497828483,0.0908703058958053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595672667026519,1.0,1.0,0.98399817943573,1.0,-0.5858279466629028,0.2542153000831604,0.3316126763820648,0.0877859145402908,0.0,0.0,0.1283028870820999,25.023801803588867,25.0,-0.2393612116575241,-4126.35107421875,36.35816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0920865535736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100608631968498,0.1100650876760482,-4.226006694807438e-06,0.0,9.345614671474324e-05,0.0,0.0,6.223079681396484,0.0,0.0,0.0,0.3106796741485595,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594678908586,-853.2874145507812,304.1497802734375,0.5849685072898865,0.0592898391187191,0.0541649386286735,293.1536865234375,297.1499938964844,293.1499938964844,0.022878373041749,-981.3179321289062,304.1501159667969,0.6048011183738708,0.0648159608244896,0.0622903853654861,293.1584777832031,297.1499938964844,293.1499938964844,0.0293289311230182,-817.298828125,304.1506652832031,0.6294153332710266,0.0731770768761634,0.0518767908215522,293.1498107910156,297.1499938964844,293.1499938964844,0.0480240173637867,-1431.5155029296875,304.1496887207031,0.6864450573921204,0.0950439497828483,0.0908703058958053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595672667026519,1.0,1.0,0.98399817943573,1.0,-0.5858279466629028,0.2542153000831604,0.3316126763820648,0.0877859145402908,0.0,0.0,0.1283028870820999,25.023801803588867,25.0,-0.2393612116575241,-4126.35107421875,36.35816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0920865535736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100608631968498,0.1100650876760482,-4.226006694807438e-06,0.0,9.345614671474324e-05,0.0,0.0,6.223079681396484,0.0,0.0,0.0,0.3106796741485595,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263443022966,-854.799072265625,304.14971923828125,0.585452139377594,0.0593989677727222,0.0542599558830261,293.1531066894531,297.1499938964844,293.1499938964844,0.0228947531431913,-981.6661376953124,304.1500549316406,0.6049537062644958,0.0648445412516594,0.0623115636408329,293.1579895019531,297.1499938964844,293.1499938964844,0.0292001999914646,-816.021240234375,304.1506652832031,0.6291733980178833,0.073064774274826,0.0517946667969226,293.14923095703125,297.1499938964844,293.1499938964844,0.0481295213103294,-1433.35009765625,304.14959716796875,0.686841607093811,0.0951703414320945,0.0909854248166084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595615744590759,1.0,1.0,0.9836971759796144,1.0,-0.5860036015510559,0.2542124390602112,0.3317911922931671,0.0880124568939209,0.0,0.0,0.1287625581026077,25.0129451751709,25.0,-0.2912847101688385,-4130.611328125,36.365081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0921736434102058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102543845772743,0.1102586090564727,-4.226302280585514e-06,0.0,9.354452777188273e-05,0.0,0.0,6.234681129455566,0.0,0.0,0.0,0.310720831155777,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263443022966,-854.799072265625,304.14971923828125,0.585452139377594,0.0593989677727222,0.0542599558830261,293.1531066894531,297.1499938964844,293.1499938964844,0.0228947531431913,-981.6661376953124,304.1500549316406,0.6049537062644958,0.0648445412516594,0.0623115636408329,293.1579895019531,297.1499938964844,293.1499938964844,0.0292001999914646,-816.021240234375,304.1506652832031,0.6291733980178833,0.073064774274826,0.0517946667969226,293.14923095703125,297.1499938964844,293.1499938964844,0.0481295213103294,-1433.35009765625,304.14959716796875,0.686841607093811,0.0951703414320945,0.0909854248166084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595615744590759,1.0,1.0,0.9836971759796144,1.0,-0.5860036015510559,0.2542124390602112,0.3317911922931671,0.0880124568939209,0.0,0.0,0.1287625581026077,25.0129451751709,25.0,-0.2912847101688385,-4130.611328125,36.365081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0921736434102058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102543845772743,0.1102586090564727,-4.226302280585514e-06,0.0,9.354452777188273e-05,0.0,0.0,6.234681129455566,0.0,0.0,0.0,0.310720831155777,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000063300132,-856.4597778320312,304.1496887207031,0.5859802961349487,0.0595185942947864,0.0543643161654472,293.1524658203125,297.1499938964844,293.1499938964844,0.0229263212531805,-982.3327026367188,304.1499938964844,0.6051828265190125,0.0648947060108184,0.0623528361320495,293.157470703125,297.1499938964844,293.1499938964844,0.028979368507862,-815.0045166015625,304.1508178710937,0.6289822459220886,0.0729699805378913,0.0517246089875698,293.14862060546875,297.1499938964844,293.1499938964844,0.0482482090592384,-1435.4144287109375,304.1495361328125,0.6872832775115967,0.0953120291233062,0.0911149233579635,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159561201930046,1.0,1.0,0.9833962321281432,1.0,-0.5862460732460022,0.2542349994182586,0.3320110738277435,0.088259108364582,0.0,0.0,0.1292546093463897,25.001596450805664,25.0,-0.3364767730236053,-4135.18408203125,36.37825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0922615826129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104616969823837,0.1104659289121627,-4.22661787524703e-06,0.0,9.36337819439359e-05,0.0,0.0,6.2471113204956055,0.0,0.0,0.0,0.3107649385929107,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000063300132,-856.4597778320312,304.1496887207031,0.5859802961349487,0.0595185942947864,0.0543643161654472,293.1524658203125,297.1499938964844,293.1499938964844,0.0229263212531805,-982.3327026367188,304.1499938964844,0.6051828265190125,0.0648947060108184,0.0623528361320495,293.157470703125,297.1499938964844,293.1499938964844,0.028979368507862,-815.0045166015625,304.1508178710937,0.6289822459220886,0.0729699805378913,0.0517246089875698,293.14862060546875,297.1499938964844,293.1499938964844,0.0482482090592384,-1435.4144287109375,304.1495361328125,0.6872832775115967,0.0953120291233062,0.0911149233579635,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159561201930046,1.0,1.0,0.9833962321281432,1.0,-0.5862460732460022,0.2542349994182586,0.3320110738277435,0.088259108364582,0.0,0.0,0.1292546093463897,25.001596450805664,25.0,-0.3364767730236053,-4135.18408203125,36.37825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0922615826129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104616969823837,0.1104659289121627,-4.22661787524703e-06,0.0,9.36337819439359e-05,0.0,0.0,6.2471113204956055,0.0,0.0,0.0,0.3107649385929107,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193395148962736,-857.3485107421875,304.1496887207031,0.5862618088722229,0.0595825389027595,0.054420169442892,293.1521301269531,297.1499938964844,293.1499938964844,0.0229482315480709,-982.7941284179688,304.14996337890625,0.6053281426429749,0.0649284720420837,0.0623815767467021,293.1571960449219,297.1499938964844,293.1499938964844,0.0288533996790647,-814.5325317382812,304.1509094238281,0.6289072632789612,0.0729297325015068,0.0516944900155067,293.1483154296875,297.1499938964844,293.1499938964844,0.0483126863837242,-1436.5361328125,304.1495056152344,0.687521755695343,0.0953888595104217,0.0911853015422821,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466176271438599,0.050000000745058,0.2289620041847229,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595631390810012,1.0,1.0,0.9832457304000854,1.0,-0.5863939523696899,0.2542565166950226,0.3321374654769897,0.0883903801441192,0.0,0.0,0.1295139640569687,24.99573135375977,25.0,-0.3533615171909332,-4137.5947265625,36.3873405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0923064798116684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105711385607719,0.1105753630399704,-4.226784312777454e-06,0.0,9.36793367145583e-05,0.0,0.0,6.253674507141113,0.0,0.0,0.0,0.3107882142066955,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808991461992,-858.2779541015625,304.149658203125,0.5865554213523865,0.0596493296325206,0.0544785857200622,293.1517944335937,297.1499938964844,293.1499938964844,0.0229745209217071,-983.346923828125,304.14990234375,0.6054952144622803,0.0649684146046638,0.0624161027371883,293.1568908691406,297.1499938964844,293.1499938964844,0.0287445895373821,-814.0751953125,304.15093994140625,0.6288467645645142,0.0728944987058639,0.0516678094863891,293.1480407714844,297.1499938964844,293.1499938964844,0.0483807399868965,-1437.72021484375,304.14947509765625,0.6877725124359131,0.0954698547720909,0.0912596136331558,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466633439064026,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595665961503982,1.0,1.0,0.9830960631370544,1.0,-0.5865606665611267,0.2542853057384491,0.3322753608226776,0.0885270088911056,0.0,0.0,0.1297828257083892,24.98973846435547,25.0,-0.3674446046352386,-4140.09228515625,36.3982048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.092352382838726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106847375631332,0.1106889620423317,-4.226957116770791e-06,0.0,9.372593194711952e-05,0.0,0.0,6.26048755645752,0.0,0.0,0.0,0.310812383890152,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.01946915499866,-860.2550048828125,304.1496276855469,0.587177574634552,0.0597912967205047,0.0546028949320316,293.1510925292969,297.1499938964844,293.1499938964844,0.0230401530861854,-984.723876953125,304.1498413085937,0.6058939695358276,0.0650666505098342,0.0625023543834686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286272410303354,-813.360107421875,304.1508178710937,0.6287710070610046,0.0728398114442825,0.0516252517700195,293.1474304199219,297.1499938964844,293.1499938964844,0.0485272221267223,-1440.269287109375,304.1494140625,0.6883097290992737,0.0956439897418022,0.0914196670055389,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594861984253,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595780551433563,1.0,1.0,0.9827967286109924,1.0,-0.5869501829147339,0.2543646395206451,0.3325855433940887,0.0888163819909095,0.0,0.0,0.1303488463163375,24.977378845214844,25.0,-0.3866614401340484,-4145.341796875,36.42524337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0924482196569442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109243929386138,0.1109286174178123,-4.227322278893553e-06,0.0,9.382318967254832e-05,0.0,0.0,6.274865627288818,0.0,0.0,0.0,0.3108634352684021,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.01946915499866,-860.2550048828125,304.1496276855469,0.587177574634552,0.0597912967205047,0.0546028949320316,293.1510925292969,297.1499938964844,293.1499938964844,0.0230401530861854,-984.723876953125,304.1498413085937,0.6058939695358276,0.0650666505098342,0.0625023543834686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286272410303354,-813.360107421875,304.1508178710937,0.6287710070610046,0.0728398114442825,0.0516252517700195,293.1474304199219,297.1499938964844,293.1499938964844,0.0485272221267223,-1440.269287109375,304.1494140625,0.6883097290992737,0.0956439897418022,0.0914196670055389,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594861984253,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595780551433563,1.0,1.0,0.9827967286109924,1.0,-0.5869501829147339,0.2543646395206451,0.3325855433940887,0.0888163819909095,0.0,0.0,0.1303488463163375,24.977378845214844,25.0,-0.3866614401340484,-4145.341796875,36.42524337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0924482196569442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109243929386138,0.1109286174178123,-4.227322278893553e-06,0.0,9.382318967254832e-05,0.0,0.0,6.274865627288818,0.0,0.0,0.0,0.3108634352684021,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647720247507,-862.3890380859375,304.14959716796875,0.5878459811210632,0.0599443912506103,0.0547371618449687,293.1503601074219,297.1499938964844,293.1499938964844,0.0231235101819038,-986.4674682617188,304.1497497558594,0.6063792705535889,0.0651896819472312,0.062611885368824,293.1557006835937,297.1499938964844,293.1499938964844,0.0285998973995447,-813.0263671875,304.15057373046875,0.6287567615509033,0.0728063806891441,0.0515974089503288,293.1468200683594,297.1499938964844,293.1499938964844,0.0486874170601367,-1443.057861328125,304.1493530273437,0.6888942718505859,0.0958342179656028,0.0915949121117591,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468618273735046,0.050000000745058,0.2289531081914901,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595713019371,1.0,1.0,0.9824973940849304,1.0,-0.5874152183532715,0.2544732987880707,0.3329419195652008,0.0891273841261863,0.0,0.0,0.1309522688388824,24.964555740356445,25.0,-0.3905312120914459,-4150.92822265625,36.459468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0925508588552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111180767416954,0.1111849993467331,-4.227714725857368e-06,0.0,9.392735228175296e-05,0.0,0.0,6.290253639221191,0.0,0.0,0.0,0.3109180629253387,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647720247507,-862.3890380859375,304.14959716796875,0.5878459811210632,0.0599443912506103,0.0547371618449687,293.1503601074219,297.1499938964844,293.1499938964844,0.0231235101819038,-986.4674682617188,304.1497497558594,0.6063792705535889,0.0651896819472312,0.062611885368824,293.1557006835937,297.1499938964844,293.1499938964844,0.0285998973995447,-813.0263671875,304.15057373046875,0.6287567615509033,0.0728063806891441,0.0515974089503288,293.1468200683594,297.1499938964844,293.1499938964844,0.0486874170601367,-1443.057861328125,304.1493530273437,0.6888942718505859,0.0958342179656028,0.0915949121117591,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468618273735046,0.050000000745058,0.2289531081914901,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595713019371,1.0,1.0,0.9824973940849304,1.0,-0.5874152183532715,0.2544732987880707,0.3329419195652008,0.0891273841261863,0.0,0.0,0.1309522688388824,24.964555740356445,25.0,-0.3905312120914459,-4150.92822265625,36.459468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0925508588552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111180767416954,0.1111849993467331,-4.227714725857368e-06,0.0,9.392735228175296e-05,0.0,0.0,6.290253639221191,0.0,0.0,0.0,0.3109180629253387,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676328778266,-864.6756591796875,304.1495666503906,0.5885587334632874,0.0601083263754844,0.0548811480402946,293.14959716796875,297.1499938964844,293.1499938964844,0.0232246778905391,-988.5767211914062,304.149658203125,0.6069499850273132,0.0653374269604682,0.0627446845173835,293.1550598144531,297.1499938964844,293.1499938964844,0.0285851284861564,-812.8759765625,304.1504211425781,0.6288038492202759,0.0727941542863845,0.05158431828022,293.14617919921875,297.1499938964844,293.1499938964844,0.0488609410822391,-1446.079345703125,304.1492614746094,0.6895247101783752,0.096040166914463,0.0917849987745285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596196591854095,1.0,1.0,0.9822003841400146,1.0,-0.5879550576210022,0.2546110153198242,0.333344042301178,0.0894597172737121,0.0,0.0,0.1315910369157791,24.951330184936523,25.0,-0.3793019354343414,-4156.83642578125,36.50090408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.0926618054509162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114532649517059,0.1114574968814849,-4.228133093420183e-06,0.0,9.403995500179008e-05,0.0,0.0,6.30661678314209,0.0,0.0,0.0,0.3109762072563171,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676328778266,-864.6756591796875,304.1495666503906,0.5885587334632874,0.0601083263754844,0.0548811480402946,293.14959716796875,297.1499938964844,293.1499938964844,0.0232246778905391,-988.5767211914062,304.149658203125,0.6069499850273132,0.0653374269604682,0.0627446845173835,293.1550598144531,297.1499938964844,293.1499938964844,0.0285851284861564,-812.8759765625,304.1504211425781,0.6288038492202759,0.0727941542863845,0.05158431828022,293.14617919921875,297.1499938964844,293.1499938964844,0.0488609410822391,-1446.079345703125,304.1492614746094,0.6895247101783752,0.096040166914463,0.0917849987745285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596196591854095,1.0,1.0,0.9822003841400146,1.0,-0.5879550576210022,0.2546110153198242,0.333344042301178,0.0894597172737121,0.0,0.0,0.1315910369157791,24.951330184936523,25.0,-0.3793019354343414,-4156.83642578125,36.50090408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.0926618054509162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114532649517059,0.1114574968814849,-4.228133093420183e-06,0.0,9.403995500179008e-05,0.0,0.0,6.30661678314209,0.0,0.0,0.0,0.3109762072563171,4.0,0.0,1.0
