time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779927402734,-867.1185302734375,304.1495361328125,0.5893164873123169,0.0602833963930606,0.0550351403653621,293.1487731933594,297.1499938964844,293.1499938964844,0.0233446136116981,-991.0682983398438,304.1495666503906,0.6076087355613708,0.0655110105872154,0.0629018619656562,293.15435791015625,297.1499938964844,293.1499938964844,0.0285453032702207,-812.8749389648438,304.1503295898437,0.6289145946502686,0.0728039517998695,0.0515865944325923,293.14556884765625,297.1499938964844,293.1499938964844,0.0490480884909629,-1449.3392333984375,304.1492004394531,0.6902018189430237,0.0962622463703155,0.0919903665781021,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596502959728241,1.0,1.0,0.9819034337997437,1.0,-0.5885727405548096,0.2547791302204132,0.3337936103343963,0.08981404453516,0.0,0.0,0.132263645529747,24.93775749206543,25.0,-0.353766530752182,-4163.06640625,36.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.0927826613187789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117415204644203,0.1117457523941993,-4.228578745824052e-06,0.0,9.416260581929237e-05,0.0,0.0,6.323936462402344,0.0,0.0,0.0,0.3110378086566925,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779927402734,-867.1185302734375,304.1495361328125,0.5893164873123169,0.0602833963930606,0.0550351403653621,293.1487731933594,297.1499938964844,293.1499938964844,0.0233446136116981,-991.0682983398438,304.1495666503906,0.6076087355613708,0.0655110105872154,0.0629018619656562,293.15435791015625,297.1499938964844,293.1499938964844,0.0285453032702207,-812.8749389648438,304.1503295898437,0.6289145946502686,0.0728039517998695,0.0515865944325923,293.14556884765625,297.1499938964844,293.1499938964844,0.0490480884909629,-1449.3392333984375,304.1492004394531,0.6902018189430237,0.0962622463703155,0.0919903665781021,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596502959728241,1.0,1.0,0.9819034337997437,1.0,-0.5885727405548096,0.2547791302204132,0.3337936103343963,0.08981404453516,0.0,0.0,0.132263645529747,24.93775749206543,25.0,-0.353766530752182,-4163.06640625,36.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.0927826613187789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117415204644203,0.1117457523941993,-4.228578745824052e-06,0.0,9.416260581929237e-05,0.0,0.0,6.323936462402344,0.0,0.0,0.0,0.3110378086566925,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198360327631235,-868.3989868164062,304.1495056152344,0.5897120833396912,0.0603751502931118,0.0551159232854843,293.1483764648437,297.1499938964844,293.1499938964844,0.0234118625521659,-992.4613037109376,304.1495361328125,0.6079716682434082,0.0656077489256858,0.0629898533225059,293.1540222167969,297.1499938964844,293.1499938964844,0.0285909976810216,-812.9906005859375,304.15020751953125,0.6289949417114258,0.0728176161646843,0.0515937842428684,293.145263671875,297.1499938964844,293.1499938964844,0.0491468161344528,-1451.0594482421875,304.149169921875,0.6905580163002014,0.0963794216513633,0.0920988544821739,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429824829102,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596682220697403,1.0,1.0,0.9817548990249634,1.0,-0.5889115333557129,0.2548749446868896,0.3340366184711456,0.0899995863437652,0.0,0.0,0.1326117515563964,24.93085670471192,25.0,-0.3368058800697326,-4166.2998046875,36.57735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.0928472131490707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118912324309349,0.1118954643607139,-4.228811121720355e-06,0.0,9.422811854165047e-05,0.0,0.0,6.3329362869262695,0.0,0.0,0.0,0.3110698163509369,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198959074914455,-869.716796875,304.14947509765625,0.5901181697845459,0.0604695565998554,0.0551991127431392,293.14794921875,297.1499938964844,293.1499938964844,0.023483820259571,-993.9486694335938,304.14947509765625,0.608355700969696,0.0657108426094055,0.0630838647484779,293.1536560058594,297.1499938964844,293.1499938964844,0.02859946526587,-813.1172485351562,304.150146484375,0.6290910243988037,0.0728367045521736,0.0516048073768615,293.1449584960937,297.1499938964844,293.1499938964844,0.0492488108575344,-1452.8370361328125,304.1491394042969,0.6909253001213074,0.0965004786849021,0.0922110304236412,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033619880676,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596878618001938,1.0,1.0,0.9816078543663024,1.0,-0.5892694592475891,0.2549781501293182,0.3342913091182709,0.0901905596256256,0.0,0.0,0.1329667419195175,24.92389869689941,25.0,-0.31824591755867,-4169.6044921875,36.6067008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4375,18000.0,0.0,0.0,0.0929145067930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120442673563957,0.1120484992861747,-4.22904940933222e-06,0.0,9.42964179557748e-05,0.0,0.0,6.342138290405273,0.0,0.0,0.0,0.3111025989055633,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.020021142438054,-872.4631958007812,304.1494445800781,0.5909610390663147,0.0606663152575492,0.0553726367652416,293.1471252441406,297.1499938964844,293.1499938964844,0.0236419737339019,-997.2067260742188,304.1493835449219,0.6091866493225098,0.0659361779689788,0.0632900148630142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286721158772707,-813.7080078125,304.14996337890625,0.6293311715126038,0.0728917643427848,0.0516385696828365,293.14434814453125,297.1499938964844,293.1499938964844,0.049462504684925,-1456.5625,304.1490783691406,0.6916926503181458,0.0967541858553886,0.0924463793635368,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473276972770691,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597323268651962,1.0,1.0,0.9813138246536256,1.0,-0.5900426506996155,0.2552069723606109,0.3348356783390045,0.0905888751149177,0.0,0.0,0.1336952894926071,24.90983772277832,25.0,-0.2736707031726837,-4176.42138671875,36.67112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0930574983358383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123594865202903,0.1123637109994888,-4.229542810207931e-06,0.0,9.444152965443207e-05,0.0,0.0,6.3611016273498535,0.0,0.0,0.0,0.3111701607704162,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.020021142438054,-872.4631958007812,304.1494445800781,0.5909610390663147,0.0606663152575492,0.0553726367652416,293.1471252441406,297.1499938964844,293.1499938964844,0.0236419737339019,-997.2067260742188,304.1493835449219,0.6091866493225098,0.0659361779689788,0.0632900148630142,293.1529541015625,297.1499938964844,293.1499938964844,0.0286721158772707,-813.7080078125,304.14996337890625,0.6293311715126038,0.0728917643427848,0.0516385696828365,293.14434814453125,297.1499938964844,293.1499938964844,0.049462504684925,-1456.5625,304.1490783691406,0.6916926503181458,0.0967541858553886,0.0924463793635368,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473276972770691,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597323268651962,1.0,1.0,0.9813138246536256,1.0,-0.5900426506996155,0.2552069723606109,0.3348356783390045,0.0905888751149177,0.0,0.0,0.1336952894926071,24.90983772277832,25.0,-0.2736707031726837,-4176.42138671875,36.67112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0930574983358383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123594865202903,0.1123637109994888,-4.229542810207931e-06,0.0,9.444152965443207e-05,0.0,0.0,6.3611016273498535,0.0,0.0,0.0,0.3111701607704162,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201536938548088,-875.35546875,304.1494140625,0.5918436646461487,0.0608735233545303,0.0555555932223796,293.146240234375,297.1499938964844,293.1499938964844,0.023819351568818,-1000.8433227539062,304.1492919921875,0.6101000905036926,0.0661870390176773,0.0635204017162323,293.1521911621094,297.1499938964844,293.1499938964844,0.028799720108509,-814.4322509765625,304.1497802734375,0.6296360492706299,0.0729695633053779,0.051688227802515,293.14373779296875,297.1499938964844,293.1499938964844,0.04968898370862,-1460.5128173828125,304.1490173339844,0.6925030946731567,0.0970232337713241,0.0926963090896606,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597838550806045,1.0,1.0,0.9810197353363036,1.0,-0.5908926725387573,0.2554657161235809,0.335426926612854,0.0910092294216156,0.0,0.0,0.1344440281391143,24.895641326904297,25.0,-0.2198917865753173,-4183.494140625,36.74332046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.0932116582989692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126851141452789,0.1126893460750579,-4.230056219967082e-06,0.0,9.459797729505226e-05,0.0,0.0,6.380704879760742,0.0,0.0,0.0,0.3112400770187378,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201536938548088,-875.35546875,304.1494140625,0.5918436646461487,0.0608735233545303,0.0555555932223796,293.146240234375,297.1499938964844,293.1499938964844,0.023819351568818,-1000.8433227539062,304.1492919921875,0.6101000905036926,0.0661870390176773,0.0635204017162323,293.1521911621094,297.1499938964844,293.1499938964844,0.028799720108509,-814.4322509765625,304.1497802734375,0.6296360492706299,0.0729695633053779,0.051688227802515,293.14373779296875,297.1499938964844,293.1499938964844,0.04968898370862,-1460.5128173828125,304.1490173339844,0.6925030946731567,0.0970232337713241,0.0926963090896606,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597838550806045,1.0,1.0,0.9810197353363036,1.0,-0.5908926725387573,0.2554657161235809,0.335426926612854,0.0910092294216156,0.0,0.0,0.1344440281391143,24.895641326904297,25.0,-0.2198917865753173,-4183.494140625,36.74332046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.0932116582989692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126851141452789,0.1126893460750579,-4.230056219967082e-06,0.0,9.459797729505226e-05,0.0,0.0,6.380704879760742,0.0,0.0,0.0,0.3112400770187378,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202930923551321,-878.381103515625,304.1493835449219,0.5927620530128479,0.0610903911292552,0.0557473115622997,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150541067123,-1004.834716796875,304.1492004394531,0.6110889911651611,0.0664619281888008,0.0637736544013023,293.15142822265625,297.1499938964844,293.1499938964844,0.0290665049105882,-815.4237670898438,304.1493835449219,0.6300027370452881,0.0730692222714424,0.0517531521618366,293.14312744140625,297.1499938964844,293.1499938964844,0.0499272160232067,-1464.670166015625,304.14892578125,0.6933532357215881,0.0973065569996833,0.092959851026535,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547589898109436,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598422229290008,1.0,1.0,0.9807292819023132,1.0,-0.5918151140213013,0.2557525634765625,0.3360625505447387,0.0914505124092102,0.0,0.0,0.1352031081914901,24.881391525268555,25.0,-0.0957845151424408,-4190.69970703125,36.82294845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0933759212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130176559090614,0.1130218803882598,-4.230585545883514e-06,0.0,9.476469131186604e-05,0.0,0.0,6.400739192962647,0.0,0.0,0.0,0.3113116323947906,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202930923551321,-878.381103515625,304.1493835449219,0.5927620530128479,0.0610903911292552,0.0557473115622997,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150541067123,-1004.834716796875,304.1492004394531,0.6110889911651611,0.0664619281888008,0.0637736544013023,293.15142822265625,297.1499938964844,293.1499938964844,0.0290665049105882,-815.4237670898438,304.1493835449219,0.6300027370452881,0.0730692222714424,0.0517531521618366,293.14312744140625,297.1499938964844,293.1499938964844,0.0499272160232067,-1464.670166015625,304.14892578125,0.6933532357215881,0.0973065569996833,0.092959851026535,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547589898109436,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598422229290008,1.0,1.0,0.9807292819023132,1.0,-0.5918151140213013,0.2557525634765625,0.3360625505447387,0.0914505124092102,0.0,0.0,0.1352031081914901,24.881391525268555,25.0,-0.0957845151424408,-4190.69970703125,36.82294845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0933759212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130176559090614,0.1130218803882598,-4.230585545883514e-06,0.0,9.476469131186604e-05,0.0,0.0,6.400739192962647,0.0,0.0,0.0,0.3113116323947906,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204385742545127,-881.5196533203125,304.1493530273437,0.5937114953994751,0.0613159015774726,0.0559469759464263,293.1444702148437,297.1499938964844,293.1499938964844,0.0242278315126895,-1009.1484375,304.14910888671875,0.6121410131454468,0.0667590945959091,0.0640482529997825,293.1506652832031,297.1499938964844,293.1499938964844,0.0292459428310394,-816.5967407226562,304.1493225097656,0.6304269433021545,0.0731890052556991,0.0518324337899684,293.1425170898437,297.1499938964844,293.1499938964844,0.0501755401492118,-1469.0042724609375,304.1488952636719,0.6942388415336609,0.0976028591394424,0.0932358875870704,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477263331413269,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599071770906448,1.0,1.0,0.980438768863678,1.0,-0.5928047895431519,0.2560653984546661,0.3367393910884857,0.091911680996418,0.0,0.0,0.1359433084726333,24.867197036743164,25.0,0.1838499009609222,-4197.830078125,36.90962600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0935485586524009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133471578359603,0.1133513897657394,-4.231122602504911e-06,0.0,9.493989637121558e-05,0.0,0.0,6.420619010925293,0.0,0.0,0.0,0.3113828301429748,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204385742545127,-881.5196533203125,304.1493530273437,0.5937114953994751,0.0613159015774726,0.0559469759464263,293.1444702148437,297.1499938964844,293.1499938964844,0.0242278315126895,-1009.1484375,304.14910888671875,0.6121410131454468,0.0667590945959091,0.0640482529997825,293.1506652832031,297.1499938964844,293.1499938964844,0.0292459428310394,-816.5967407226562,304.1493225097656,0.6304269433021545,0.0731890052556991,0.0518324337899684,293.1425170898437,297.1499938964844,293.1499938964844,0.0501755401492118,-1469.0042724609375,304.1488952636719,0.6942388415336609,0.0976028591394424,0.0932358875870704,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477263331413269,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599071770906448,1.0,1.0,0.980438768863678,1.0,-0.5928047895431519,0.2560653984546661,0.3367393910884857,0.091911680996418,0.0,0.0,0.1359433084726333,24.867197036743164,25.0,0.1838499009609222,-4197.830078125,36.90962600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0935485586524009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133471578359603,0.1133513897657394,-4.231122602504911e-06,0.0,9.493989637121558e-05,0.0,0.0,6.420619010925293,0.0,0.0,0.0,0.3113828301429748,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205135345458984,-883.1289672851562,304.1493225097656,0.5941972136497498,0.0614318251609802,0.05604974552989,293.14404296875,297.1499938964844,293.1499938964844,0.024340821430087,-1011.42822265625,304.1490783691406,0.6126886010169983,0.06691624969244,0.064193807542324,293.1502990722656,297.1499938964844,293.1499938964844,0.0293278340250253,-817.3731689453125,304.1492919921875,0.6306604743003845,0.073256567120552,0.0518774911761283,293.1422119140625,297.1499938964844,293.1499938964844,0.0503033734858036,-1471.2353515625,304.1488647460937,0.6946946978569031,0.0977558717131614,0.0933786332607269,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477955341339111,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599422991275787,1.0,1.0,0.9802935123443604,1.0,-0.5933251976966858,0.2562317252159118,0.3370934426784515,0.0921497792005539,0.0,0.0,0.1362930983304977,24.860185623168945,25.0,0.3401171267032623,-4201.29296875,36.95571899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0936374589800834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135050430893898,0.1135092750191688,-4.231387720210478e-06,0.0,9.503011824563146e-05,0.0,0.0,6.430159568786621,0.0,0.0,0.0,0.3114171028137207,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205898620188236,-884.7625122070312,304.1493225097656,0.594689130783081,0.0615496151149272,0.0561542622745037,293.1435852050781,297.1499938964844,293.1499938964844,0.0244579929858446,-1013.7848510742188,304.1490173339844,0.6132487654685974,0.0670787096023559,0.0643444806337356,293.14990234375,297.1499938964844,293.1499938964844,0.0293928831815719,-818.1416015625,304.1492919921875,0.6309073567390442,0.0733289495110511,0.0519259721040725,293.1419372558594,297.1499938964844,293.1499938964844,0.0504334680736064,-1473.506103515625,304.1488342285156,0.6951581239700317,0.0979118347167968,0.0935242399573326,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.547865092754364,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599791049957275,1.0,1.0,0.980150043964386,1.0,-0.5938614010810852,0.2564041316509247,0.3374572396278381,0.092392586171627,0.0,0.0,0.136625587940216,24.85325813293457,25.0,0.4759330749511719,-4204.6572265625,37.00355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0937274023890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136560663580894,0.1136602982878685,-4.231646016705781e-06,0.0,9.51213951339014e-05,0.0,0.0,6.439293384552002,0.0,0.0,0.0,0.3114500343799591,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206831432878971,-886.7523803710938,304.1492919921875,0.5952863097190857,0.0616931989789009,0.0562817491590976,293.14306640625,297.1499938964844,293.1499938964844,0.0246038306504488,-1016.7079467773438,304.14898681640625,0.6139354109764099,0.0672801360487937,0.0645315498113632,293.1494445800781,297.1499938964844,293.1499938964844,0.0294674392789602,-819.1104736328125,304.1493225097656,0.6312201023101807,0.0734218060970306,0.0519883967936039,293.1416015625,297.1499938964844,293.1499938964844,0.0505923740565776,-1476.2803955078125,304.1488037109375,0.695723295211792,0.0981025248765945,0.0937024131417274,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479490160942078,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.160025417804718,1.0,1.0,0.9799779057502748,1.0,-0.5945239663124084,0.256618320941925,0.3379056751728058,0.0926898866891861,0.0,0.0,0.137001097202301,24.845069885253903,25.0,0.6048224568367004,-4208.55712890625,37.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0938359424471855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138275191187858,0.1138317510485649,-4.231943421473261e-06,0.0,9.523155313218012e-05,0.0,0.0,6.449671745300293,0.0,0.0,0.0,0.3114875555038452,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207462832331657,-888.0952758789062,304.1492919921875,0.5956880450248718,0.0617901161313056,0.0563678592443466,293.1427307128906,297.1499938964844,293.1499938964844,0.0247040186077356,-1018.7098999023438,304.1489562988281,0.6144008040428162,0.0674180090427398,0.0646597295999527,293.1491394042969,297.1499938964844,293.1499938964844,0.0295173469930887,-819.7915649414062,304.1493225097656,0.6314378380775452,0.0734870731830596,0.052032396197319,293.141357421875,297.1499938964844,293.1499938964844,0.0506998598575592,-1478.1575927734375,304.1487731933594,0.696104884147644,0.0982315838336944,0.093823067843914,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480051636695862,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600574851036071,1.0,1.0,0.9798631072044371,1.0,-0.5949763655662537,0.2567651271820068,0.3382112383842468,0.0928914994001388,0.0,0.0,0.1372374147176742,24.83969497680664,25.0,0.6722239255905151,-4211.07421875,37.10402297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.093908242881298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139358729124069,0.1139401048421859,-4.232133505865932e-06,0.0,9.530492388876156e-05,0.0,0.0,6.456234931945801,0.0,0.0,0.0,0.3115113079547882,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209076274186372,-891.5130615234375,304.1492614746094,0.5967045426368713,0.0620367228984832,0.0565871410071849,293.1418762207031,297.1499938964844,293.1499938964844,0.0249655973166227,-1023.9136962890624,304.1488647460937,0.6155922412872314,0.0677759498357772,0.0649930015206337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296473857015371,-821.6348876953125,304.1493225097656,0.6320164203643799,0.0736628696322441,0.0521513670682907,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743727743625,-1482.9539794921875,304.1487121582031,0.6970758438110352,0.0985612794756889,0.0941315740346908,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481458306312561,0.050000000745058,0.2289067506790161,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601422280073166,1.0,1.0,0.9795761108398438,1.0,-0.5961464643478394,0.2571470439434051,0.3389993906021118,0.093407854437828,0.0,0.0,0.1377736330032348,24.82662010192871,25.0,0.7541744709014893,-4217.05908203125,37.21084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0940868705511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141829863190651,0.1141872256994247,-4.232571882312186e-06,0.0,9.548621164867654e-05,0.0,0.0,6.471214771270752,0.0,0.0,0.0,0.3115656077861786,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209076274186372,-891.5130615234375,304.1492614746094,0.5967045426368713,0.0620367228984832,0.0565871410071849,293.1418762207031,297.1499938964844,293.1499938964844,0.0249655973166227,-1023.9136962890624,304.1488647460937,0.6155922412872314,0.0677759498357772,0.0649930015206337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296473857015371,-821.6348876953125,304.1493225097656,0.6320164203643799,0.0736628696322441,0.0521513670682907,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743727743625,-1482.9539794921875,304.1487121582031,0.6970758438110352,0.0985612794756889,0.0941315740346908,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481458306312561,0.050000000745058,0.2289067506790161,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601422280073166,1.0,1.0,0.9795761108398438,1.0,-0.5961464643478394,0.2571470439434051,0.3389993906021118,0.093407854437828,0.0,0.0,0.1377736330032348,24.82662010192871,25.0,0.7541744709014893,-4217.05908203125,37.21084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0940868705511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141829863190651,0.1141872256994247,-4.232571882312186e-06,0.0,9.548621164867654e-05,0.0,0.0,6.471214771270752,0.0,0.0,0.0,0.3115656077861786,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.02107366733253,-895.0108642578125,304.14923095703125,0.5977351665496826,0.0622887574136257,0.0568114668130874,293.1410522460937,297.1499938964844,293.1499938964844,0.025242194533348,-1029.3822021484375,304.1487731933594,0.6168179512023926,0.0681512057781219,0.0653430446982383,293.14764404296875,297.1499938964844,293.1499938964844,0.0297887492924928,-823.6646118164062,304.1493225097656,0.6326403021812439,0.0738555043935775,0.0522822998464107,293.1402893066406,297.1499938964844,293.1499938964844,0.0512566193938255,-1487.89013671875,304.148681640625,0.6980677843093872,0.0989000052213668,0.0944488644599914,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482864379882812,0.050000000745058,0.2289016991853714,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602331548929214,1.0,1.0,0.9792932868003844,1.0,-0.5973676443099976,0.2575481235980987,0.3398194909095764,0.0939407348632812,0.0,0.0,0.1382388323545456,24.814117431640625,25.0,0.7306228280067444,-4222.64404296875,37.32374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0942589864134788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114398069679737,0.1144023016095161,-4.232957508065738e-06,0.0,9.566089283907786e-05,0.0,0.0,6.484262943267822,0.0,0.0,0.0,0.3116130232810974,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.02107366733253,-895.0108642578125,304.14923095703125,0.5977351665496826,0.0622887574136257,0.0568114668130874,293.1410522460937,297.1499938964844,293.1499938964844,0.025242194533348,-1029.3822021484375,304.1487731933594,0.6168179512023926,0.0681512057781219,0.0653430446982383,293.14764404296875,297.1499938964844,293.1499938964844,0.0297887492924928,-823.6646118164062,304.1493225097656,0.6326403021812439,0.0738555043935775,0.0522822998464107,293.1402893066406,297.1499938964844,293.1499938964844,0.0512566193938255,-1487.89013671875,304.148681640625,0.6980677843093872,0.0989000052213668,0.0944488644599914,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482864379882812,0.050000000745058,0.2289016991853714,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602331548929214,1.0,1.0,0.9792932868003844,1.0,-0.5973676443099976,0.2575481235980987,0.3398194909095764,0.0939407348632812,0.0,0.0,0.1382388323545456,24.814117431640625,25.0,0.7306228280067444,-4222.64404296875,37.32374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0942589864134788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114398069679737,0.1144023016095161,-4.232957508065738e-06,0.0,9.566089283907786e-05,0.0,0.0,6.484262943267822,0.0,0.0,0.0,0.3116130232810974,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440360337495,-898.5804443359375,304.1492004394531,0.59877610206604,0.0625454410910606,0.0570401139557361,293.1402282714844,297.1499938964844,293.1499938964844,0.0255327150225639,-1035.0902099609375,304.1487121582031,0.6180716753005981,0.068541869521141,0.0657080188393592,293.1469116210937,297.1499938964844,293.1499938964844,0.0299505181610584,-825.8683471679688,304.1492919921875,0.6333053112030029,0.0740634948015213,0.0524241626262664,293.1398010253906,297.1499938964844,293.1499938964844,0.0515458770096302,-1492.9542236328125,304.1486511230469,0.6990772485733032,0.0992466807365417,0.094773881137371,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484266877174377,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603298038244247,1.0,1.0,0.9790104031562804,1.0,-0.5986343026161194,0.2579660713672638,0.3406682312488556,0.0944891273975372,0.0,0.0,0.1386454552412033,24.802223205566406,25.0,0.6478855609893799,-4227.90673828125,37.44220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0944211333990097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145861074328422,0.1145903393626213,-4.233294930600096e-06,0.0,9.582544589648025e-05,0.0,0.0,6.495674133300781,0.0,0.0,0.0,0.3116545081138611,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440360337495,-898.5804443359375,304.1492004394531,0.59877610206604,0.0625454410910606,0.0570401139557361,293.1402282714844,297.1499938964844,293.1499938964844,0.0255327150225639,-1035.0902099609375,304.1487121582031,0.6180716753005981,0.068541869521141,0.0657080188393592,293.1469116210937,297.1499938964844,293.1499938964844,0.0299505181610584,-825.8683471679688,304.1492919921875,0.6333053112030029,0.0740634948015213,0.0524241626262664,293.1398010253906,297.1499938964844,293.1499938964844,0.0515458770096302,-1492.9542236328125,304.1486511230469,0.6990772485733032,0.0992466807365417,0.094773881137371,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484266877174377,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603298038244247,1.0,1.0,0.9790104031562804,1.0,-0.5986343026161194,0.2579660713672638,0.3406682312488556,0.0944891273975372,0.0,0.0,0.1386454552412033,24.802223205566406,25.0,0.6478855609893799,-4227.90673828125,37.44220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0944211333990097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145861074328422,0.1145903393626213,-4.233294930600096e-06,0.0,9.582544589648025e-05,0.0,0.0,6.495674133300781,0.0,0.0,0.0,0.3116545081138611,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213308576494455,-900.3922119140625,304.1492004394531,0.5993000864982605,0.0626754835247993,0.0571560226380825,293.13983154296875,297.1499938964844,293.1499938964844,0.0256833024322986,-1038.0350341796875,304.148681640625,0.6187090277671814,0.0687429681420326,0.0658961236476898,293.14654541015625,297.1499938964844,293.1499938964844,0.030037771910429,-827.037353515625,304.1492614746094,0.6336534023284912,0.0741733610630035,0.0524992868304252,293.1395568847656,297.1499938964844,293.1499938964844,0.0516931675374507,-1495.53515625,304.14862060546875,0.6995882391929626,0.0994229763746261,0.0949392691254615,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.548496425151825,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1470031738281,1.0,0.1603803485631942,1.0,1.0,0.9788689613342284,1.0,-0.599284827709198,0.2581814229488373,0.3411034047603607,0.0947691425681114,0.0,0.0,0.1388286352157592,24.796537399291992,25.0,0.5924682021141052,-4230.43408203125,37.50357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0944972187280654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146707162261009,0.1146749481558799,-4.233446361467941e-06,0.0,9.590266563463956e-05,0.0,0.0,6.5008087158203125,0.0,0.0,0.0,0.3116731643676758,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214186590164899,-902.219482421875,304.149169921875,0.5998256206512451,0.062806487083435,0.0572728253901004,293.13946533203125,297.1499938964844,293.1499938964844,0.0258370544761419,-1041.0321044921875,304.14862060546875,0.619351863861084,0.0689473897218704,0.0660874396562576,293.1462097167969,297.1499938964844,293.1499938964844,0.030128126963973,-828.2466430664062,304.14923095703125,0.6340106129646301,0.0742866620421409,0.0525768548250198,293.13934326171875,297.1499938964844,293.1499938964844,0.0518420003354549,-1498.1446533203125,304.1485900878906,0.7001026272773743,0.099601000547409,0.0951063260436058,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659837722778,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.16043221950531,1.0,1.0,0.9787299633026124,1.0,-0.5999451875686646,0.2584003210067749,0.3415448665618896,0.0950526893138885,0.0,0.0,0.1390017569065094,24.791013717651367,25.0,0.532240629196167,-4232.9072265625,37.56621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0945698991417884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147504895925521,0.1147547289729118,-4.233588242641417e-06,0.0,9.597642929293217e-05,0.0,0.0,6.505649089813232,0.0,0.0,0.0,0.3116907179355621,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969774872064,-905.9153442382812,304.1491394042969,0.6008802056312561,0.06307103484869,0.0575088001787662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261532831937074,-1047.1669921875,304.1485595703125,0.620651125907898,0.0693650543689727,0.066478706896305,293.1455078125,297.1499938964844,293.1499938964844,0.0303172152489423,-830.7736206054688,304.149169921875,0.6347496509552002,0.0745225474238395,0.0527386516332626,293.1388854980469,297.1499938964844,293.1499938964844,0.0521438159048557,-1503.4410400390625,304.1485595703125,0.701140284538269,0.0999616310000419,0.0954449102282524,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605395972728729,1.0,1.0,0.9784518480300904,1.0,-0.6012925505638123,0.258847564458847,0.3424449861049652,0.0956298783421516,0.0,0.0,0.1393239498138427,24.78044891357422,25.0,0.4170527160167694,-4237.724609375,37.69496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0947050377726554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898532629013,0.1149027645587921,-4.233848812873475e-06,0.0,9.61135738180019e-05,0.0,0.0,6.51462984085083,0.0,0.0,0.0,0.3117232918739319,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969774872064,-905.9153442382812,304.1491394042969,0.6008802056312561,0.06307103484869,0.0575088001787662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261532831937074,-1047.1669921875,304.1485595703125,0.620651125907898,0.0693650543689727,0.066478706896305,293.1455078125,297.1499938964844,293.1499938964844,0.0303172152489423,-830.7736206054688,304.149169921875,0.6347496509552002,0.0745225474238395,0.0527386516332626,293.1388854980469,297.1499938964844,293.1499938964844,0.0521438159048557,-1503.4410400390625,304.1485595703125,0.701140284538269,0.0999616310000419,0.0954449102282524,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605395972728729,1.0,1.0,0.9784518480300904,1.0,-0.6012925505638123,0.258847564458847,0.3424449861049652,0.0956298783421516,0.0,0.0,0.1393239498138427,24.78044891357422,25.0,0.4170527160167694,-4237.724609375,37.69496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0947050377726554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898532629013,0.1149027645587921,-4.233848812873475e-06,0.0,9.61135738180019e-05,0.0,0.0,6.51462984085083,0.0,0.0,0.0,0.3117232918739319,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787344008684,-909.66162109375,304.1491394042969,0.6019378900527954,0.0633386820554733,0.0577476732432842,293.1380310058594,297.1499938964844,293.1499938964844,0.0264805853366851,-1053.4757080078125,304.14849853515625,0.6219668984413147,0.0697936043143272,0.0668806582689285,293.1448669433594,297.1499938964844,293.1499938964844,0.0305169317871332,-833.4370727539062,304.14910888671875,0.6355195641517639,0.0747700929641723,0.0529088377952575,293.13848876953125,297.1499938964844,293.1499938964844,0.0524507537484169,-1508.833740234375,304.1485290527344,0.7021881937980652,0.1003280133008956,0.0957891047000885,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160651683807373,1.0,1.0,0.9781737923622132,1.0,-0.6026730537414551,0.2593064904212951,0.3433665931224823,0.0962201133370399,0.0,0.0,0.1396192014217376,24.770553588867188,25.0,0.3166464865207672,-4242.39697265625,37.82816696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,304.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0948261991143226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337606668472,0.1150379925966262,-4.234084372001234e-06,0.0,9.62365375016816e-05,0.0,0.0,6.522830486297607,0.0,0.0,0.0,0.31175297498703,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787344008684,-909.66162109375,304.1491394042969,0.6019378900527954,0.0633386820554733,0.0577476732432842,293.1380310058594,297.1499938964844,293.1499938964844,0.0264805853366851,-1053.4757080078125,304.14849853515625,0.6219668984413147,0.0697936043143272,0.0668806582689285,293.1448669433594,297.1499938964844,293.1499938964844,0.0305169317871332,-833.4370727539062,304.14910888671875,0.6355195641517639,0.0747700929641723,0.0529088377952575,293.13848876953125,297.1499938964844,293.1499938964844,0.0524507537484169,-1508.833740234375,304.1485290527344,0.7021881937980652,0.1003280133008956,0.0957891047000885,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160651683807373,1.0,1.0,0.9781737923622132,1.0,-0.6026730537414551,0.2593064904212951,0.3433665931224823,0.0962201133370399,0.0,0.0,0.1396192014217376,24.770553588867188,25.0,0.3166464865207672,-4242.39697265625,37.82816696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,304.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0948261991143226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337606668472,0.1150379925966262,-4.234084372001234e-06,0.0,9.62365375016816e-05,0.0,0.0,6.522830486297607,0.0,0.0,0.0,0.31175297498703,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219636876136064,-913.4527587890624,304.14910888671875,0.6029967665672302,0.0636090338230133,0.0579891018569469,293.1373596191406,297.1499938964844,293.1499938964844,0.0268359594047069,-1059.936767578125,304.1484069824219,0.6232963800430298,0.0702317580580711,0.06729207187891,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264681905508,-836.2254028320312,304.1490478515625,0.6363174319267273,0.0750282183289527,0.0530866794288158,293.1380920410156,297.1499938964844,293.1499938964844,0.0527623742818832,-1514.3155517578125,304.14849853515625,0.703244686126709,0.100699670612812,0.096138447523117,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607682555913925,1.0,1.0,0.9778988361358644,1.0,-0.6040834784507751,0.2597756087779999,0.3443078398704529,0.0968226492404937,0.0,0.0,0.1398949325084686,24.761363983154297,25.0,0.2211062461137771,-4246.95361328125,37.96555709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0949336737394332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151593476533889,0.1151635870337486,-4.234299922245555e-06,0.0,9.634561138227582e-05,0.0,0.0,6.53044319152832,0.0,0.0,0.0,0.3117804825305938,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219636876136064,-913.4527587890624,304.14910888671875,0.6029967665672302,0.0636090338230133,0.0579891018569469,293.1373596191406,297.1499938964844,293.1499938964844,0.0268359594047069,-1059.936767578125,304.1484069824219,0.6232963800430298,0.0702317580580711,0.06729207187891,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264681905508,-836.2254028320312,304.1490478515625,0.6363174319267273,0.0750282183289527,0.0530866794288158,293.1380920410156,297.1499938964844,293.1499938964844,0.0527623742818832,-1514.3155517578125,304.14849853515625,0.703244686126709,0.100699670612812,0.096138447523117,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607682555913925,1.0,1.0,0.9778988361358644,1.0,-0.6040834784507751,0.2597756087779999,0.3443078398704529,0.0968226492404937,0.0,0.0,0.1398949325084686,24.761363983154297,25.0,0.2211062461137771,-4246.95361328125,37.96555709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0949336737394332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151593476533889,0.1151635870337486,-4.234299922245555e-06,0.0,9.634561138227582e-05,0.0,0.0,6.53044319152832,0.0,0.0,0.0,0.3117804825305938,4.0,0.0,1.0
