time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.022151656448841,-917.2843017578124,304.14910888671875,0.6040549874305725,0.0638817623257637,0.0582327768206596,293.1367492675781,297.1499938964844,293.1499938964844,0.0271505787968635,-1066.505615234375,304.1484069824219,0.6246369481086731,0.0706781223416328,0.0677117481827735,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450794011354,-839.1279907226562,304.1490173339844,0.6371400952339172,0.0752958804368972,0.0532714799046516,293.1377258300781,297.1499938964844,293.1499938964844,0.0530783794820308,-1519.8814697265625,304.1484680175781,0.704308032989502,0.1010762527585029,0.0964926034212112,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491102337837219,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.160889133810997,1.0,1.0,0.9776238799095154,1.0,-0.6055207252502441,0.260253757238388,0.3452669382095337,0.0974368974566459,0.0,0.0,0.1401600390672683,24.752948760986328,25.0,0.1272714883089065,-4251.4326171875,38.106910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0950283482670784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152791455388069,0.1152833849191665,-4.234501375321997e-06,0.0,9.644169040257113e-05,0.0,0.0,6.537699699401856,0.0,0.0,0.0,0.3118066489696502,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.022151656448841,-917.2843017578124,304.14910888671875,0.6040549874305725,0.0638817623257637,0.0582327768206596,293.1367492675781,297.1499938964844,293.1499938964844,0.0271505787968635,-1066.505615234375,304.1484069824219,0.6246369481086731,0.0706781223416328,0.0677117481827735,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450794011354,-839.1279907226562,304.1490173339844,0.6371400952339172,0.0752958804368972,0.0532714799046516,293.1377258300781,297.1499938964844,293.1499938964844,0.0530783794820308,-1519.8814697265625,304.1484680175781,0.704308032989502,0.1010762527585029,0.0964926034212112,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491102337837219,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.160889133810997,1.0,1.0,0.9776238799095154,1.0,-0.6055207252502441,0.260253757238388,0.3452669382095337,0.0974368974566459,0.0,0.0,0.1401600390672683,24.752948760986328,25.0,0.1272714883089065,-4251.4326171875,38.106910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0950283482670784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152791455388069,0.1152833849191665,-4.234501375321997e-06,0.0,9.644169040257113e-05,0.0,0.0,6.537699699401856,0.0,0.0,0.0,0.3118066489696502,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222466439008712,-919.21240234375,304.1490783691406,0.6045831441879272,0.0640188232064247,0.0583552904427051,293.1364440917969,297.1499938964844,293.1499938964844,0.0272940751165151,-1069.88427734375,304.1484375,0.6253096461296082,0.0709035992622375,0.0679239332675933,293.1433410644531,297.1499938964844,293.1499938964844,0.0310572013258934,-840.6141357421875,304.14898681640625,0.6375588774681091,0.0754325464367866,0.053365983068943,293.1375427246094,297.1499938964844,293.1499938964844,0.0532377623021602,-1522.69140625,304.1484680175781,0.7048414945602417,0.1012660712003707,0.0966712012887001,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491760969161987,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609509885311126,1.0,1.0,0.9774864315986632,1.0,-0.6062473058700562,0.2604953050613403,0.3457520306110382,0.0977480262517929,0.0,0.0,0.1402917057275772,24.74901962280273,25.0,0.0823118686676025,-4253.65673828125,38.178855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0950718447566032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153383031487464,0.1153425350785255,-4.234599146002438e-06,0.0,9.648583363741636e-05,0.0,0.0,6.541280746459961,0.0,0.0,0.0,0.3118195235729217,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223422572016716,-921.1478881835938,304.1490783691406,0.6051104068756104,0.0641563087701797,0.0584781989455223,293.1361694335937,297.1499938964844,293.1499938964844,0.0274310037493705,-1073.2496337890625,304.1484680175781,0.625983476638794,0.0711303800344467,0.0681374371051788,293.14306640625,297.1499938964844,293.1499938964844,0.0311710052192211,-842.1207885742188,304.1489562988281,0.6379819512367249,0.0755708962678909,0.0534617267549037,293.13739013671875,297.1499938964844,293.1499938964844,0.0533979944884777,-1525.51806640625,304.1484375,0.7053758502006531,0.1014568954706192,0.0968507528305053,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549241304397583,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610137224197387,1.0,1.0,0.9773514270782472,1.0,-0.6069786548614502,0.2607382535934448,0.3462404310703277,0.0980616137385368,0.0,0.0,0.1404240876436233,24.74528694152832,25.0,0.0394768118858337,-4255.876953125,38.2515983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0951131284236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115397572517395,0.1154018118977546,-4.234696007188177e-06,0.0,9.652773587731645e-05,0.0,0.0,6.544867515563965,0.0,0.0,0.0,0.3118323981761932,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225352458655834,-925.0381469726562,304.1490783691406,0.6061612367630005,0.064432293176651,0.058725032955408,293.1356506347656,297.1499938964844,293.1499938964844,0.0277014877647161,-1080.0399169921875,304.1485290527344,0.6273324489593506,0.0715868845582008,0.0685675889253616,293.142578125,297.1499938964844,293.1499938964844,0.0314029157161712,-845.1856079101562,304.14892578125,0.6388384699821472,0.0758515894412994,0.0536562837660312,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207648158073,-1531.2178955078125,304.1484375,0.7064463496208191,0.1018411293625831,0.0972124636173248,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417084932327,1.0,1.0,0.9770814776420592,1.0,-0.6084532737731934,0.2612273395061493,0.3472259640693664,0.0986960232257843,0.0,0.0,0.1406946927309036,24.73841094970703,25.0,-0.0400699637830257,-4260.32373046875,38.39925384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.095190517604351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155181899666786,0.1155224218964576,-4.234890184307005e-06,0.0,9.660627256380394e-05,0.0,0.0,6.552162170410156,0.0,0.0,0.0,0.3118585348129272,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225352458655834,-925.0381469726562,304.1490783691406,0.6061612367630005,0.064432293176651,0.058725032955408,293.1356506347656,297.1499938964844,293.1499938964844,0.0277014877647161,-1080.0399169921875,304.1485290527344,0.6273324489593506,0.0715868845582008,0.0685675889253616,293.142578125,297.1499938964844,293.1499938964844,0.0314029157161712,-845.1856079101562,304.14892578125,0.6388384699821472,0.0758515894412994,0.0536562837660312,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207648158073,-1531.2178955078125,304.1484375,0.7064463496208191,0.1018411293625831,0.0972124636173248,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417084932327,1.0,1.0,0.9770814776420592,1.0,-0.6084532737731934,0.2612273395061493,0.3472259640693664,0.0986960232257843,0.0,0.0,0.1406946927309036,24.73841094970703,25.0,-0.0400699637830257,-4260.32373046875,38.39925384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.095190517604351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155181899666786,0.1155224218964576,-4.234890184307005e-06,0.0,9.660627256380394e-05,0.0,0.0,6.552162170410156,0.0,0.0,0.0,0.3118585348129272,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227302871644496,-928.9481201171876,304.1490478515625,0.6072056293487549,0.064709298312664,0.0589728876948356,293.1351928710937,297.1499938964844,293.1499938964844,0.0279798433184623,-1086.861328125,304.1485595703125,0.6286799907684326,0.07204569876194,0.0690004006028175,293.14208984375,297.1499938964844,293.1499938964844,0.031639102846384,-848.2998046875,304.1488952636719,0.6397039294242859,0.0761358886957168,0.0538537353277206,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461502969265,-1536.9713134765625,304.1484069824219,0.7075175642967224,0.1022283658385276,0.0975771620869636,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726300954818,1.0,1.0,0.9768114686012268,1.0,-0.609939455986023,0.2617189884185791,0.3482204973697662,0.0993389636278152,0.0,0.0,0.1409786194562912,24.732345581054688,25.0,-0.1123171672224998,-4264.80908203125,38.54938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0952634587883949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115644097328186,0.115648329257965,-4.235089818394044e-06,0.0,9.668029815657064e-05,0.0,0.0,6.5597734451293945,0.0,0.0,0.0,0.3118857443332672,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227302871644496,-928.9481201171876,304.1490478515625,0.6072056293487549,0.064709298312664,0.0589728876948356,293.1351928710937,297.1499938964844,293.1499938964844,0.0279798433184623,-1086.861328125,304.1485595703125,0.6286799907684326,0.07204569876194,0.0690004006028175,293.14208984375,297.1499938964844,293.1499938964844,0.031639102846384,-848.2998046875,304.1488952636719,0.6397039294242859,0.0761358886957168,0.0538537353277206,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461502969265,-1536.9713134765625,304.1484069824219,0.7075175642967224,0.1022283658385276,0.0975771620869636,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726300954818,1.0,1.0,0.9768114686012268,1.0,-0.609939455986023,0.2617189884185791,0.3482204973697662,0.0993389636278152,0.0,0.0,0.1409786194562912,24.732345581054688,25.0,-0.1123171672224998,-4264.80908203125,38.54938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0952634587883949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115644097328186,0.115648329257965,-4.235089818394044e-06,0.0,9.668029815657064e-05,0.0,0.0,6.5597734451293945,0.0,0.0,0.0,0.3118857443332672,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229271240532398,-932.872314453125,304.1490478515625,0.6082420349121094,0.0649869665503501,0.0592214316129684,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621849328279,-1093.7073974609375,304.1485595703125,0.6300221085548401,0.0725049898028373,0.0694340988993644,293.1416931152344,297.1499938964844,293.1499938964844,0.0318778827786445,-851.44091796875,304.1488647460937,0.6405729055404663,0.076421819627285,0.0540526695549488,293.1365051269531,297.1499938964844,293.1499938964844,0.0543736517429351,-1542.769775390625,304.1484069824219,0.7085873484611511,0.1026181057095527,0.0979443415999412,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060550928115,1.0,1.0,0.9765451550483704,1.0,-0.6114324927330017,0.2622110247611999,0.3492214381694793,0.0999894961714744,0.0,0.0,0.1412815749645233,24.727100372314453,25.0,-0.1767707765102386,-4269.36962890625,38.70151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0953348278999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780066132545,0.1157822385430336,-4.235298547428101e-06,0.0,9.675273031461984e-05,0.0,0.0,6.567865371704102,0.0,0.0,0.0,0.3119146525859833,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229271240532398,-932.872314453125,304.1490478515625,0.6082420349121094,0.0649869665503501,0.0592214316129684,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621849328279,-1093.7073974609375,304.1485595703125,0.6300221085548401,0.0725049898028373,0.0694340988993644,293.1416931152344,297.1499938964844,293.1499938964844,0.0318778827786445,-851.44091796875,304.1488647460937,0.6405729055404663,0.076421819627285,0.0540526695549488,293.1365051269531,297.1499938964844,293.1499938964844,0.0543736517429351,-1542.769775390625,304.1484069824219,0.7085873484611511,0.1026181057095527,0.0979443415999412,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060550928115,1.0,1.0,0.9765451550483704,1.0,-0.6114324927330017,0.2622110247611999,0.3492214381694793,0.0999894961714744,0.0,0.0,0.1412815749645233,24.727100372314453,25.0,-0.1767707765102386,-4269.36962890625,38.70151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0953348278999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780066132545,0.1157822385430336,-4.235298547428101e-06,0.0,9.675273031461984e-05,0.0,0.0,6.567865371704102,0.0,0.0,0.0,0.3119146525859833,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231257006525993,-936.8094482421876,304.1490173339844,0.609270453453064,0.0652653127908706,0.0594705864787101,293.1344299316406,297.1499938964844,293.1499938964844,0.0285462755709886,-1100.4630126953125,304.1485595703125,0.6313574314117432,0.0729640126228332,0.069867692887783,293.1413269042969,297.1499938964844,293.1499938964844,0.0321182981133461,-854.596435546875,304.1488342285156,0.6414428353309631,0.0767086371779441,0.0542523190379142,293.1362609863281,297.1499938964844,293.1499938964844,0.0547030121088027,-1548.609130859375,304.1483764648437,0.7096471190452576,0.1030102148652076,0.0983137935400009,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415662527084,1.0,1.0,0.9762787818908693,1.0,-0.6129298210144043,0.2627025544643402,0.3502272665500641,0.1006472110748291,0.0,0.0,0.1416083723306656,24.722591400146484,25.0,-0.2387838065624237,-4274.04736328125,38.85530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0954072475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159221455454826,0.1159263774752616,-4.2355218283773866e-06,0.0,9.68262247624807e-05,0.0,0.0,6.576573371887207,0.0,0.0,0.0,0.3119457066059112,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231257006525993,-936.8094482421876,304.1490173339844,0.609270453453064,0.0652653127908706,0.0594705864787101,293.1344299316406,297.1499938964844,293.1499938964844,0.0285462755709886,-1100.4630126953125,304.1485595703125,0.6313574314117432,0.0729640126228332,0.069867692887783,293.1413269042969,297.1499938964844,293.1499938964844,0.0321182981133461,-854.596435546875,304.1488342285156,0.6414428353309631,0.0767086371779441,0.0542523190379142,293.1362609863281,297.1499938964844,293.1499938964844,0.0547030121088027,-1548.609130859375,304.1483764648437,0.7096471190452576,0.1030102148652076,0.0983137935400009,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415662527084,1.0,1.0,0.9762787818908693,1.0,-0.6129298210144043,0.2627025544643402,0.3502272665500641,0.1006472110748291,0.0,0.0,0.1416083723306656,24.722591400146484,25.0,-0.2387838065624237,-4274.04736328125,38.85530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0954072475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159221455454826,0.1159263774752616,-4.2355218283773866e-06,0.0,9.68262247624807e-05,0.0,0.0,6.576573371887207,0.0,0.0,0.0,0.3119457066059112,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232256799936294,-938.7838134765624,304.1490173339844,0.6097821593284607,0.0654048323631286,0.0595954544842243,293.1342468261719,297.1499938964844,293.1499938964844,0.0289189014583826,-1103.857421875,304.1481628417969,0.6320235729217529,0.0731938555836677,0.0700845941901207,293.1411437988281,297.1499938964844,293.1499938964844,0.0322391018271446,-856.179443359375,304.1488342285156,0.6418783664703369,0.0768524184823036,0.0543524026870727,293.1361389160156,297.1499938964844,293.1499938964844,0.0548684522509574,-1551.5452880859375,304.1483764648437,0.7101725339889526,0.1032072380185127,0.0984994173049926,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497956871986389,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616100370883941,1.0,1.0,0.9761456251144408,1.0,-0.613680362701416,0.2629482448101043,0.3507320880889892,0.1009786799550056,0.0,0.0,0.1417826563119888,24.720563888549805,25.0,-0.2724439799785614,-4276.44775390625,38.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0954445973038673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159988790750503,0.11600311845541,-4.235639607941266e-06,0.0,9.68641325016506e-05,0.0,0.0,6.581209182739258,0.0,0.0,0.0,0.311962217092514,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233261883258819,-940.76318359375,304.1490173339844,0.6102926731109619,0.0655446797609329,0.0597205758094787,293.13409423828125,297.1499938964844,293.1499938964844,0.0293734446167945,-1107.4007568359375,304.147705078125,0.6326903700828552,0.073424331843853,0.0703020244836807,293.1409912109375,297.1499938964844,293.1499938964844,0.0323603674769401,-857.7669067382812,304.1488342285156,0.6423147320747375,0.0769965723156929,0.0544527024030685,293.13604736328125,297.1499938964844,293.1499938964844,0.0550344549119472,-1554.4935302734375,304.1483764648437,0.7106956243515015,0.1034050285816192,0.0986857116222381,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498542189598083,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616789549589157,1.0,1.0,0.9760135412216188,1.0,-0.6144329309463501,0.26319420337677,0.3512386977672577,0.1013120934367179,0.0,0.0,0.1419656872749328,24.718637466430664,25.0,-0.3091903030872345,-4278.9033203125,39.010738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0954831466078758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160793602466583,0.1160835996270179,-4.2357623897260055e-06,0.0,9.690325532574208e-05,0.0,0.0,6.5860700607299805,0.0,0.0,0.0,0.3119795322418213,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290043056011,-944.7415771484376,304.1490173339844,0.6113108992576599,0.0658255964517593,0.0599718578159809,293.1338195800781,297.1499938964844,293.1499938964844,0.0297377295792102,-1114.227294921875,304.1478576660156,0.6340221166610718,0.0738847404718399,0.0707369446754455,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045863330364,-860.9591674804688,304.1488037109375,0.6431909203529358,0.0772862583398819,0.0546542108058929,293.13580322265625,297.1499938964844,293.1499938964844,0.0553685128688812,-1560.432861328125,304.1483459472656,0.7117359638214111,0.1038031950592994,0.0990606844425201,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618181020021438,1.0,1.0,0.9757493138313292,1.0,-0.6159433722496033,0.2636867463588714,0.3522566258907318,0.1019844263792038,0.0,0.0,0.1423635482788086,24.715112686157227,25.0,-0.3873623013496399,-4284.0244140625,39.167850494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0955652743577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162540763616561,0.1162583082914352,-4.236027962178923e-06,0.0,9.698660869617016e-05,0.0,0.0,6.596622467041016,0.0,0.0,0.0,0.3120170533657074,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290043056011,-944.7415771484376,304.1490173339844,0.6113108992576599,0.0658255964517593,0.0599718578159809,293.1338195800781,297.1499938964844,293.1499938964844,0.0297377295792102,-1114.227294921875,304.1478576660156,0.6340221166610718,0.0738847404718399,0.0707369446754455,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045863330364,-860.9591674804688,304.1488037109375,0.6431909203529358,0.0772862583398819,0.0546542108058929,293.13580322265625,297.1499938964844,293.1499938964844,0.0553685128688812,-1560.432861328125,304.1483459472656,0.7117359638214111,0.1038031950592994,0.0990606844425201,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618181020021438,1.0,1.0,0.9757493138313292,1.0,-0.6159433722496033,0.2636867463588714,0.3522566258907318,0.1019844263792038,0.0,0.0,0.1423635482788086,24.715112686157227,25.0,-0.3873623013496399,-4284.0244140625,39.167850494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0955652743577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162540763616561,0.1162583082914352,-4.236027962178923e-06,0.0,9.698660869617016e-05,0.0,0.0,6.596622467041016,0.0,0.0,0.0,0.3120170533657074,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237343925982713,-948.7492065429688,304.14898681640625,0.6123207807540894,0.0661083981394767,0.0602247305214405,293.1335754394531,297.1499938964844,293.1499938964844,0.0301104616373777,-1121.1229248046875,304.14794921875,0.6353534460067749,0.0743458047509193,0.0711721703410148,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512378036975,-864.1768798828125,304.1488037109375,0.6440731287002563,0.077578030526638,0.0548570975661277,293.1356201171875,297.1499938964844,293.1499938964844,0.0557053536176681,-1566.4306640625,304.1483459472656,0.7127705216407776,0.1042049452662468,0.0994389355182647,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619587391614914,1.0,1.0,0.97548508644104,1.0,-0.6174617409706116,0.264180451631546,0.3532812595367431,0.1026641726493835,0.0,0.0,0.1428064554929733,24.711854934692383,25.0,-0.4733597040176391,-4289.47265625,39.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0956553444266319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164484769105911,0.1164527162909507,-4.236321274220245e-06,0.0,9.707801655167714e-05,0.0,0.0,6.608363628387451,0.0,0.0,0.0,0.3120588064193725,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237343925982713,-948.7492065429688,304.14898681640625,0.6123207807540894,0.0661083981394767,0.0602247305214405,293.1335754394531,297.1499938964844,293.1499938964844,0.0301104616373777,-1121.1229248046875,304.14794921875,0.6353534460067749,0.0743458047509193,0.0711721703410148,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512378036975,-864.1768798828125,304.1488037109375,0.6440731287002563,0.077578030526638,0.0548570975661277,293.1356201171875,297.1499938964844,293.1499938964844,0.0557053536176681,-1566.4306640625,304.1483459472656,0.7127705216407776,0.1042049452662468,0.0994389355182647,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619587391614914,1.0,1.0,0.97548508644104,1.0,-0.6174617409706116,0.264180451631546,0.3532812595367431,0.1026641726493835,0.0,0.0,0.1428064554929733,24.711854934692383,25.0,-0.4733597040176391,-4289.47265625,39.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0956553444266319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164484769105911,0.1164527162909507,-4.236321274220245e-06,0.0,9.707801655167714e-05,0.0,0.0,6.608363628387451,0.0,0.0,0.0,0.3120588064193725,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428523927927,-952.795654296875,304.14898681640625,0.613322913646698,0.0663937404751777,0.060479748994112,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924342781305,-1128.037353515625,304.1479797363281,0.6366891264915466,0.0748086720705032,0.0716088563203811,293.1401672363281,297.1499938964844,293.1499938964844,0.0331008546054363,-867.4275512695312,304.1487731933594,0.6449638605117798,0.0778724923729896,0.0550617724657058,293.1354064941406,297.1499938964844,293.1499938964844,0.0560457073152065,-1572.500244140625,304.1483154296875,0.7138026356697083,0.1046111285686492,0.0998212099075317,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502028465270996,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009111404419,1.0,1.0,0.975224792957306,1.0,-0.6189913749694824,0.2646768391132355,0.3543145060539245,0.1033517643809318,0.0,0.0,0.1433072090148925,24.70873069763184,25.0,-0.5665642619132996,-4295.3583984375,39.4870719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0957560911774635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166681945323944,0.116672433912754,-4.236650966049638e-06,0.0,9.718025830807164e-05,0.0,0.0,6.621634483337402,0.0,0.0,0.0,0.3121059834957123,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428523927927,-952.795654296875,304.14898681640625,0.613322913646698,0.0663937404751777,0.060479748994112,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924342781305,-1128.037353515625,304.1479797363281,0.6366891264915466,0.0748086720705032,0.0716088563203811,293.1401672363281,297.1499938964844,293.1499938964844,0.0331008546054363,-867.4275512695312,304.1487731933594,0.6449638605117798,0.0778724923729896,0.0550617724657058,293.1354064941406,297.1499938964844,293.1499938964844,0.0560457073152065,-1572.500244140625,304.1483154296875,0.7138026356697083,0.1046111285686492,0.0998212099075317,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502028465270996,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621009111404419,1.0,1.0,0.975224792957306,1.0,-0.6189913749694824,0.2646768391132355,0.3543145060539245,0.1033517643809318,0.0,0.0,0.1433072090148925,24.70873069763184,25.0,-0.5665642619132996,-4295.3583984375,39.4870719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0957560911774635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166681945323944,0.116672433912754,-4.236650966049638e-06,0.0,9.718025830807164e-05,0.0,0.0,6.621634483337402,0.0,0.0,0.0,0.3121059834957123,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241547916084527,-956.8883056640624,304.1489562988281,0.6143206357955933,0.0666821524500846,0.0607373975217342,293.13311767578125,297.1499938964844,293.1499938964844,0.0308785699307918,-1134.9951171875,304.14801025390625,0.6380326151847839,0.075274109840393,0.0720477923750877,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537794649601,-870.71533203125,304.1487731933594,0.6458650827407837,0.0781700387597084,0.0552685298025608,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900284469127,-1578.650146484375,304.1483154296875,0.7148352265357971,0.1050223484635353,0.100208081305027,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622446179389953,1.0,1.0,0.9749644994735718,1.0,-0.6205348372459412,0.2651771306991577,0.355357676744461,0.1040475964546203,0.0,0.0,0.1438740491867065,24.70560836791992,25.0,-0.6588021516799927,-4301.7763671875,39.64955520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.095869593322277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169173121452331,0.1169215515255928,-4.2370243136247154e-06,0.0,9.72954512690194e-05,0.0,0.0,6.636684417724609,0.0,0.0,0.0,0.3121594786643982,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241547916084527,-956.8883056640624,304.1489562988281,0.6143206357955933,0.0666821524500846,0.0607373975217342,293.13311767578125,297.1499938964844,293.1499938964844,0.0308785699307918,-1134.9951171875,304.14801025390625,0.6380326151847839,0.075274109840393,0.0720477923750877,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537794649601,-870.71533203125,304.1487731933594,0.6458650827407837,0.0781700387597084,0.0552685298025608,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900284469127,-1578.650146484375,304.1483154296875,0.7148352265357971,0.1050223484635353,0.100208081305027,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622446179389953,1.0,1.0,0.9749644994735718,1.0,-0.6205348372459412,0.2651771306991577,0.355357676744461,0.1040475964546203,0.0,0.0,0.1438740491867065,24.70560836791992,25.0,-0.6588021516799927,-4301.7763671875,39.64955520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.095869593322277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169173121452331,0.1169215515255928,-4.2370243136247154e-06,0.0,9.72954512690194e-05,0.0,0.0,6.636684417724609,0.0,0.0,0.0,0.3121594786643982,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242621544748544,-958.9534301757812,304.1489562988281,0.6148192882537842,0.0668276026844978,0.0608672946691513,293.1330261230469,297.1499938964844,293.1499938964844,0.0310731884092092,-1138.490966796875,304.14801025390625,0.6387087106704712,0.0755078792572021,0.0722682178020477,293.1398010253906,297.1499938964844,293.1499938964844,0.0334815084934234,-872.3736572265625,304.1487731933594,0.6463205814361572,0.0783199816942215,0.0553727149963378,293.13507080078125,297.1499938964844,293.1499938964844,0.0565657243132591,-1581.7923583984375,304.1482849121094,0.7153584361076355,0.1052369847893714,0.1004056483507156,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.550381064414978,0.050000000745058,0.2288273870944976,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623170673847198,1.0,1.0,0.9748343229293824,1.0,-0.6213148832321167,0.2654301524162292,0.3558847308158874,0.1043991521000862,0.0,0.0,0.144183799624443,24.70390510559082,25.0,-0.7091511487960815,-4305.2109375,39.73172378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.0959315225481987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117053635418415,0.1170578673481941,-4.237228495185264e-06,0.0,9.735830099089073e-05,0.0,0.0,6.644921779632568,0.0,0.0,0.0,0.3121887445449829,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243705175817012,-961.0328369140624,304.1489562988281,0.6153320074081421,0.0669741183519363,0.0609979480504989,293.1329345703125,297.1499938964844,293.1499938964844,0.0312688872218132,-1141.9993896484375,304.1480407714844,0.6394016146659851,0.075742520391941,0.0724892765283584,293.13970947265625,297.1499938964844,293.1499938964844,0.0336101427674293,-874.0424194335938,304.14874267578125,0.646793782711029,0.0784708857536315,0.055477425456047,293.1344299316406,297.1499938964844,293.1499938964844,0.0567851774394512,-1585.7279052734375,304.1482238769531,0.7160128355026245,0.1055528298020362,0.100654050707817,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504574179649353,0.050000000745058,0.2288247048854828,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623908281326294,1.0,1.0,0.9747061133384703,1.0,-0.6221574544906616,0.2657100856304168,0.3564473688602447,0.1047633066773414,0.0,0.0,0.144515722990036,24.699766159057617,25.0,-0.8248001933097839,-4308.96240234375,39.81819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0959975346922874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171993687748909,0.1172036081552505,-4.237445864418987e-06,0.0,9.742529800860213e-05,0.0,0.0,6.65372896194458,0.0,0.0,0.0,0.31222003698349,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245919004082679,-965.2696533203124,304.14892578125,0.616428017616272,0.0672717317938804,0.0612622611224651,293.1327209472656,297.1499938964844,293.1499938964844,0.0316652581095695,-1149.08984375,304.14801025390625,0.6408664584159851,0.076215349137783,0.0729337781667709,293.13946533203125,297.1499938964844,293.1499938964844,0.0338720344007015,-877.439697265625,304.14874267578125,0.6478228569030762,0.0787767320871353,0.0556888692080974,293.1319885253906,297.1499938964844,293.1499938964844,0.0574526563286781,-1597.7413330078125,304.1476745605469,0.7179834842681885,0.1064406782388687,0.1014130860567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865978240967,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466346740722,1.0,1.0,0.9744496941566468,1.0,-0.6241631507873535,0.2664085030555725,0.3577546775341034,0.1055554151535034,0.0,0.0,0.1453008949756622,24.680070877075195,25.0,-1.6343724727630615,-4317.9794921875,40.01413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.212890625,18000.0,0.0,0.0,0.0961436554789543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175350174307823,0.1175392568111419,-4.237926532368874e-06,0.0,9.757358930073678e-05,0.0,0.0,6.673985958099365,0.0,0.0,0.0,0.3122918009757995,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245919004082679,-965.2696533203124,304.14892578125,0.616428017616272,0.0672717317938804,0.0612622611224651,293.1327209472656,297.1499938964844,293.1499938964844,0.0316652581095695,-1149.08984375,304.14801025390625,0.6408664584159851,0.076215349137783,0.0729337781667709,293.13946533203125,297.1499938964844,293.1499938964844,0.0338720344007015,-877.439697265625,304.14874267578125,0.6478228569030762,0.0787767320871353,0.0556888692080974,293.1319885253906,297.1499938964844,293.1499938964844,0.0574526563286781,-1597.7413330078125,304.1476745605469,0.7179834842681885,0.1064406782388687,0.1014130860567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865978240967,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466346740722,1.0,1.0,0.9744496941566468,1.0,-0.6241631507873535,0.2664085030555725,0.3577546775341034,0.1055554151535034,0.0,0.0,0.1453008949756622,24.680070877075195,25.0,-1.6343724727630615,-4317.9794921875,40.01413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.212890625,18000.0,0.0,0.0,0.0961436554789543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175350174307823,0.1175392568111419,-4.237926532368874e-06,0.0,9.757358930073678e-05,0.0,0.0,6.673985958099365,0.0,0.0,0.0,0.3122918009757995,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248231291770935,-969.6829223632812,304.1488952636719,0.617580771446228,0.06757852435112,0.0615337379276752,293.13250732421875,297.1499938964844,293.1499938964844,0.0320718809962272,-1156.34716796875,304.14801025390625,0.6423985958099365,0.0766953825950622,0.0733840689063072,293.1392517089844,297.1499938964844,293.1499938964844,0.0341441668570041,-880.97216796875,304.1487121582031,0.6489226818084717,0.079090766608715,0.0559052415192127,293.12896728515625,297.1499938964844,293.1499938964844,0.0583112798631191,-1613.2476806640625,304.14703369140625,0.7204535007476807,0.1075083911418914,0.1023878827691078,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627158373594284,1.0,1.0,0.9741932153701782,1.0,-0.6264472007751465,0.2672265768051147,0.3592206239700317,0.1064051985740661,0.0,0.0,0.1463815718889236,24.653438568115234,25.0,-2.6566224098205566,-4329.55859375,40.233665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0963164046406745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891750216484,0.117993414402008,-4.238528163114097e-06,0.0,9.774891077540816e-05,0.0,0.0,6.701333999633789,0.0,0.0,0.0,0.3123879134654999,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248231291770935,-969.6829223632812,304.1488952636719,0.617580771446228,0.06757852435112,0.0615337379276752,293.13250732421875,297.1499938964844,293.1499938964844,0.0320718809962272,-1156.34716796875,304.14801025390625,0.6423985958099365,0.0766953825950622,0.0733840689063072,293.1392517089844,297.1499938964844,293.1499938964844,0.0341441668570041,-880.97216796875,304.1487121582031,0.6489226818084717,0.079090766608715,0.0559052415192127,293.12896728515625,297.1499938964844,293.1499938964844,0.0583112798631191,-1613.2476806640625,304.14703369140625,0.7204535007476807,0.1075083911418914,0.1023878827691078,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627158373594284,1.0,1.0,0.9741932153701782,1.0,-0.6264472007751465,0.2672265768051147,0.3592206239700317,0.1064051985740661,0.0,0.0,0.1463815718889236,24.653438568115234,25.0,-2.6566224098205566,-4329.55859375,40.233665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0963164046406745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891750216484,0.117993414402008,-4.238528163114097e-06,0.0,9.774891077540816e-05,0.0,0.0,6.701333999633789,0.0,0.0,0.0,0.3123879134654999,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250645503401756,-974.2695922851562,304.1488647460937,0.6187602877616882,0.0678958520293235,0.0618144199252128,293.1322937011719,297.1499938964844,293.1499938964844,0.0324885696172714,-1163.7607421875,304.1479797363281,0.6439674496650696,0.0771838799118995,0.0738421082496643,293.1390075683594,297.1499938964844,293.1499938964844,0.0344261899590492,-884.6298217773438,304.1486511230469,0.6500607132911682,0.0794140100479126,0.0561279244720935,293.1259155273437,297.1499938964844,293.1499938964844,0.059254664927721,-1630.3392333984375,304.1464538574219,0.7231044173240662,0.1086628139019012,0.1034595072269439,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628982722759246,1.0,1.0,0.9739455580711364,1.0,-0.6288748979568481,0.2681055963039398,0.3607693314552307,0.1072870790958404,0.0,0.0,0.1477902829647064,24.62618637084961,25.0,-3.071322441101074,-4343.87255859375,40.46913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.0965265706181526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185965687036514,0.118600808084011,-4.239348072587745e-06,0.0,9.796219819691032e-05,0.0,0.0,6.737955570220947,0.0,0.0,0.0,0.3125165998935699,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250645503401756,-974.2695922851562,304.1488647460937,0.6187602877616882,0.0678958520293235,0.0618144199252128,293.1322937011719,297.1499938964844,293.1499938964844,0.0324885696172714,-1163.7607421875,304.1479797363281,0.6439674496650696,0.0771838799118995,0.0738421082496643,293.1390075683594,297.1499938964844,293.1499938964844,0.0344261899590492,-884.6298217773438,304.1486511230469,0.6500607132911682,0.0794140100479126,0.0561279244720935,293.1259155273437,297.1499938964844,293.1499938964844,0.059254664927721,-1630.3392333984375,304.1464538574219,0.7231044173240662,0.1086628139019012,0.1034595072269439,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628982722759246,1.0,1.0,0.9739455580711364,1.0,-0.6288748979568481,0.2681055963039398,0.3607693314552307,0.1072870790958404,0.0,0.0,0.1477902829647064,24.62618637084961,25.0,-3.071322441101074,-4343.87255859375,40.46913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.0965265706181526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185965687036514,0.118600808084011,-4.239348072587745e-06,0.0,9.796219819691032e-05,0.0,0.0,6.737955570220947,0.0,0.0,0.0,0.3125165998935699,4.0,0.0,1.0
