time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315124541521,-979.0003051757812,304.1488342285156,0.6199586987495422,0.0682238936424255,0.0621048137545585,293.1320495605469,297.1499938964844,293.1499938964844,0.0329134054481983,-1171.2891845703125,304.14794921875,0.645563542842865,0.0776804536581039,0.0743080899119377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347155667841434,-888.3743286132812,304.14862060546875,0.6512251496315002,0.079745315015316,0.0563566386699676,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493807673454,-1648.4188232421875,304.14599609375,0.7258520722389221,0.1098784804344177,0.1045937836170196,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630936712026596,1.0,1.0,0.9736979007720948,1.0,-0.631406307220459,0.2690284252166748,0.3623778820037842,0.1081936284899711,0.0,0.0,0.1494819223880767,24.600067138671875,25.0,-2.8832736015319824,-4360.61669921875,40.71821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.0967863947153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193461269140243,0.119350366294384,-4.240419002599083e-06,0.0,9.822588617680594e-05,0.0,0.0,6.783279895782471,0.0,0.0,0.0,0.3126768171787262,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315124541521,-979.0003051757812,304.1488342285156,0.6199586987495422,0.0682238936424255,0.0621048137545585,293.1320495605469,297.1499938964844,293.1499938964844,0.0329134054481983,-1171.2891845703125,304.14794921875,0.645563542842865,0.0776804536581039,0.0743080899119377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347155667841434,-888.3743286132812,304.14862060546875,0.6512251496315002,0.079745315015316,0.0563566386699676,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493807673454,-1648.4188232421875,304.14599609375,0.7258520722389221,0.1098784804344177,0.1045937836170196,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630936712026596,1.0,1.0,0.9736979007720948,1.0,-0.631406307220459,0.2690284252166748,0.3623778820037842,0.1081936284899711,0.0,0.0,0.1494819223880767,24.600067138671875,25.0,-2.8832736015319824,-4360.61669921875,40.71821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.0967863947153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193461269140243,0.119350366294384,-4.240419002599083e-06,0.0,9.822588617680594e-05,0.0,0.0,6.783279895782471,0.0,0.0,0.0,0.3126768171787262,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025443585589528,-981.4130859375,304.1488037109375,0.620563805103302,0.0683918297290802,0.0622535981237888,293.1319274902344,297.1499938964844,293.1499938964844,0.0331281460821628,-1175.0826416015625,304.1479187011719,0.6463693976402283,0.0779312327504158,0.0745436027646064,293.1386108398437,297.1499938964844,293.1499938964844,0.034861970692873,-890.264892578125,304.14862060546875,0.651813805103302,0.0799131095409393,0.0564726777374744,293.1214904785156,297.1499938964844,293.1499938964844,0.0607618764042854,-1657.7574462890625,304.1457824707031,0.7272543907165527,0.1105063036084175,0.1051805093884468,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516953468322754,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371459960937,1.0,0.1631960570812225,1.0,1.0,0.9735741019248962,1.0,-0.6327049136161804,0.2695036828517914,0.3632012009620666,0.1086550131440162,0.0,0.0,0.1504150629043579,24.58762550354004,25.0,-2.6697566509246826,-4369.76171875,40.84747695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0969383269548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197662353515625,0.1197704747319221,-4.241042461217148e-06,0.0,9.838007827056572e-05,0.0,0.0,6.808737277984619,0.0,0.0,0.0,0.3127672374248504,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255739036947488,-983.8523559570312,304.1487731933594,0.6211721301078796,0.0685620233416557,0.0624044463038444,293.1318054199219,297.1499938964844,293.1499938964844,0.0333442278206348,-1178.89208984375,304.1479187011719,0.6471799612045288,0.0781837403774261,0.0747805833816528,293.13848876953125,297.1499938964844,293.1499938964844,0.0350093059241771,-892.1649780273438,304.1485900878906,0.6524062156677246,0.0800824984908104,0.0565896593034267,293.1200866699219,297.1499938964844,293.1499938964844,0.0612824410200119,-1667.2603759765625,304.1455993652344,0.7286723256111145,0.1111454516649246,0.1057781353592872,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633011400699615,1.0,1.0,0.973456621170044,1.0,-0.6340219974517822,0.2699865996837616,0.364035427570343,0.1091210171580314,0.0,0.0,0.1513925343751907,24.57554626464844,25.0,-2.4304027557373047,-4379.32568359375,40.97947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.0971043929457664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202100291848182,0.1202142685651779,-4.241711394570302e-06,0.0,9.854861127678304e-05,0.0,0.0,6.835662364959717,0.0,0.0,0.0,0.3128631114959717,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405469357967,-988.8180541992188,304.14874267578125,0.6224015951156616,0.0689097046852111,0.0627127662301063,293.1315612792969,297.1499938964844,293.1499938964844,0.0337834693491458,-1186.6136474609375,304.1478881835937,0.6488267779350281,0.0786985903978347,0.0752623900771141,293.13818359375,297.1499938964844,293.1499938964844,0.0353106446564197,-896.0439453125,304.1485595703125,0.6536161303520203,0.0804319381713867,0.0568296611309051,293.1173400878906,297.1499938964844,293.1499938964844,0.0623490586876869,-1686.78759765625,304.1452941894531,0.7315641641616821,0.1124595329165458,0.1070078462362289,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635200083255767,1.0,1.0,0.973221719264984,1.0,-0.636722207069397,0.2709802687168121,0.3657419383525848,0.1100691482424736,0.0,0.0,0.1534747034311294,24.55224800109864,25.0,-1.9894120693206787,-4399.71630859375,41.25267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.097485065460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211659610271453,0.1211702078580856,-4.243184775987174e-06,0.0,9.893495007418096e-05,0.0,0.0,6.893762111663818,0.0,0.0,0.0,0.3130704760551452,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405469357967,-988.8180541992188,304.14874267578125,0.6224015951156616,0.0689097046852111,0.0627127662301063,293.1315612792969,297.1499938964844,293.1499938964844,0.0337834693491458,-1186.6136474609375,304.1478881835937,0.6488267779350281,0.0786985903978347,0.0752623900771141,293.13818359375,297.1499938964844,293.1499938964844,0.0353106446564197,-896.0439453125,304.1485595703125,0.6536161303520203,0.0804319381713867,0.0568296611309051,293.1173400878906,297.1499938964844,293.1499938964844,0.0623490586876869,-1686.78759765625,304.1452941894531,0.7315641641616821,0.1124595329165458,0.1070078462362289,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635200083255767,1.0,1.0,0.973221719264984,1.0,-0.636722207069397,0.2709802687168121,0.3657419383525848,0.1100691482424736,0.0,0.0,0.1534747034311294,24.55224800109864,25.0,-1.9894120693206787,-4399.71630859375,41.25267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.097485065460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211659610271453,0.1211702078580856,-4.243184775987174e-06,0.0,9.893495007418096e-05,0.0,0.0,6.893762111663818,0.0,0.0,0.0,0.3130704760551452,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151604354381,-993.8995361328124,304.1487121582031,0.6236510276794434,0.069266602396965,0.0630293413996696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342377014458179,-1194.5714111328125,304.1478271484375,0.6505282521247864,0.0792324841022491,0.0757603347301483,293.1378479003906,297.1499938964844,293.1499938964844,0.0356280282139778,-900.1210327148438,304.14849853515625,0.6548848748207092,0.0808030813932418,0.0570831298828125,293.11474609375,297.1499938964844,293.1499938964844,0.063445970416069,-1706.951416015625,304.1450500488281,0.7345312237739563,0.1138168349862098,0.1082790121436119,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637497991323471,1.0,1.0,0.9729868173599244,1.0,-0.6395175457000732,0.2720142006874084,0.3675033152103424,0.1110404729843139,0.0,0.0,0.1557046771049499,24.52939224243164,25.0,-1.7148888111114502,-4421.70947265625,41.53831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.0979281812906265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222014427185058,0.1222056820988655,-4.244808224029839e-06,0.0,9.93846551864408e-05,0.0,0.0,6.956821441650391,0.0,0.0,0.0,0.3132959902286529,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151604354381,-993.8995361328124,304.1487121582031,0.6236510276794434,0.069266602396965,0.0630293413996696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342377014458179,-1194.5714111328125,304.1478271484375,0.6505282521247864,0.0792324841022491,0.0757603347301483,293.1378479003906,297.1499938964844,293.1499938964844,0.0356280282139778,-900.1210327148438,304.14849853515625,0.6548848748207092,0.0808030813932418,0.0570831298828125,293.11474609375,297.1499938964844,293.1499938964844,0.063445970416069,-1706.951416015625,304.1450500488281,0.7345312237739563,0.1138168349862098,0.1082790121436119,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637497991323471,1.0,1.0,0.9729868173599244,1.0,-0.6395175457000732,0.2720142006874084,0.3675033152103424,0.1110404729843139,0.0,0.0,0.1557046771049499,24.52939224243164,25.0,-1.7148888111114502,-4421.70947265625,41.53831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.0979281812906265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222014427185058,0.1222056820988655,-4.244808224029839e-06,0.0,9.93846551864408e-05,0.0,0.0,6.956821441650391,0.0,0.0,0.0,0.3132959902286529,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980105519294,-999.1015014648438,304.148681640625,0.6249419450759888,0.069632776081562,0.0633540824055671,293.1308288574219,297.1499938964844,293.1499938964844,0.0347111858427524,-1202.8408203125,304.14776611328125,0.6523202061653137,0.079788438975811,0.076278731226921,293.1374206542969,297.1499938964844,293.1499938964844,0.0359663590788841,-904.4592895507812,304.1484375,0.6562504172325134,0.081199049949646,0.0573537163436412,293.1119079589844,297.1499938964844,293.1499938964844,0.0645996034145355,-1728.2550048828125,304.144775390625,0.7376707792282104,0.1152842119336128,0.1096234917640686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1325988769531,1.0,0.163991168141365,1.0,1.0,0.9727596044540404,1.0,-0.6424546241760254,0.2730574011802673,0.3693971931934356,0.1121603175997734,0.0,0.0,0.158077210187912,24.50498008728028,25.0,-1.4615262746810913,-4445.26171875,41.83959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.0984333902597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151853084564,0.1233194321393966,-4.246570824761875e-06,0.0,9.989738464355467e-05,0.0,0.0,7.024770736694336,0.0,0.0,0.0,0.3135391473770141,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980105519294,-999.1015014648438,304.148681640625,0.6249419450759888,0.069632776081562,0.0633540824055671,293.1308288574219,297.1499938964844,293.1499938964844,0.0347111858427524,-1202.8408203125,304.14776611328125,0.6523202061653137,0.079788438975811,0.076278731226921,293.1374206542969,297.1499938964844,293.1499938964844,0.0359663590788841,-904.4592895507812,304.1484375,0.6562504172325134,0.081199049949646,0.0573537163436412,293.1119079589844,297.1499938964844,293.1499938964844,0.0645996034145355,-1728.2550048828125,304.144775390625,0.7376707792282104,0.1152842119336128,0.1096234917640686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1325988769531,1.0,0.163991168141365,1.0,1.0,0.9727596044540404,1.0,-0.6424546241760254,0.2730574011802673,0.3693971931934356,0.1121603175997734,0.0,0.0,0.158077210187912,24.50498008728028,25.0,-1.4615262746810913,-4445.26171875,41.83959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.0984333902597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151853084564,0.1233194321393966,-4.246570824761875e-06,0.0,9.989738464355467e-05,0.0,0.0,7.024770736694336,0.0,0.0,0.0,0.3135391473770141,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022084444761,-1004.41943359375,304.1485900878906,0.6263408660888672,0.0700105279684066,0.0636878162622451,293.13037109375,297.1499938964844,293.1499938964844,0.0352039150893688,-1211.4189453125,304.1476745605469,0.6542760133743286,0.0803677588701248,0.0768181830644607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255105912685,-909.0548706054688,304.1483764648437,0.6577866673469543,0.0816211327910423,0.057641752064228,293.10772705078125,297.1499938964844,293.1499938964844,0.0659720301628112,-1753.745849609375,304.14422607421875,0.7414739727973938,0.1170952767133712,0.1112380698323249,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530976295471,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317443847656,1.0,0.1642495840787887,1.0,1.0,0.9725323915481568,1.0,-0.6457688212394714,0.2741629481315613,0.3716058731079101,0.1135880127549171,0.0,0.0,0.1605544835329055,24.47002410888672,25.0,-1.2026041746139526,-4470.6142578125,42.173377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.098999872803688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244956776499748,0.124499924480915,-4.248470304446528e-06,0.0,0.0001004722871584,0.0,0.0,7.096951961517334,0.0,0.0,0.0,0.3137978017330169,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022084444761,-1004.41943359375,304.1485900878906,0.6263408660888672,0.0700105279684066,0.0636878162622451,293.13037109375,297.1499938964844,293.1499938964844,0.0352039150893688,-1211.4189453125,304.1476745605469,0.6542760133743286,0.0803677588701248,0.0768181830644607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255105912685,-909.0548706054688,304.1483764648437,0.6577866673469543,0.0816211327910423,0.057641752064228,293.10772705078125,297.1499938964844,293.1499938964844,0.0659720301628112,-1753.745849609375,304.14422607421875,0.7414739727973938,0.1170952767133712,0.1112380698323249,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530976295471,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317443847656,1.0,0.1642495840787887,1.0,1.0,0.9725323915481568,1.0,-0.6457688212394714,0.2741629481315613,0.3716058731079101,0.1135880127549171,0.0,0.0,0.1605544835329055,24.47002410888672,25.0,-1.2026041746139526,-4470.6142578125,42.173377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.098999872803688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244956776499748,0.124499924480915,-4.248470304446528e-06,0.0,0.0001004722871584,0.0,0.0,7.096951961517334,0.0,0.0,0.0,0.3137978017330169,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268574859946966,-1007.1574096679688,304.1485900878906,0.6270967125892639,0.0702053159475326,0.0638591721653938,293.1300964355469,297.1499938964844,293.1499938964844,0.0354584902524948,-1215.8424072265625,304.14764404296875,0.6553314328193665,0.0806671157479286,0.0770963877439498,293.1366271972656,297.1499938964844,293.1499938964844,0.0365139991044998,-911.464111328125,304.1483154296875,0.6586351990699768,0.0818430483341217,0.0577928163111209,293.10498046875,297.1499938964844,293.1499938964844,0.0667817294597625,-1768.8585205078125,304.143798828125,0.7437461018562317,0.1181702092289924,0.1121966615319252,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534121990203857,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643876582384109,1.0,1.0,0.9724187850952148,1.0,-0.6476295590400696,0.2747678160667419,0.3728617131710052,0.1144262105226516,0.0,0.0,0.1618354171514511,24.44670486450196,25.0,-1.2697041034698486,-4484.1025390625,42.35758972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.0993050560355186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251085251569748,0.125112771987915,-4.249462108418811e-06,0.0,0.0001007820101222,0.0,0.0,7.134478569030762,0.0,0.0,0.0,0.3139323592185974,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269988253712654,-1009.9595336914062,304.1485900878906,0.6278926730155945,0.0704047083854675,0.0640341490507125,293.1298217773437,297.1499938964844,293.1499938964844,0.0357192158699035,-1220.368408203125,304.1476135253906,0.6564404964447021,0.0809732899069786,0.0773805528879165,293.1363220214844,297.1499938964844,293.1499938964844,0.0367091596126556,-913.9578247070312,304.1482849121094,0.6595392227172852,0.0820725783705711,0.0579488240182399,293.1018371582031,297.1499938964844,293.1499938964844,0.0676781684160232,-1785.6500244140625,304.143310546875,0.7462799549102783,0.11936055123806,0.1132616475224495,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5537055134773254,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645326018333435,1.0,1.0,0.9723107218742372,1.0,-0.6496340036392212,0.2754117250442505,0.3742222487926483,0.1153470650315284,0.0,0.0,0.1631583571434021,24.41953659057617,25.0,-1.4783698320388794,-4498.2392578125,42.5544548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.0996238440275192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257414519786834,0.1257457137107849,-4.250480287737446e-06,0.0,0.0001011055428534,0.0,0.0,7.173258304595947,0.0,0.0,0.0,0.3140713572502136,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272617302834987,-1015.817626953125,304.14862060546875,0.6296179890632629,0.070820614695549,0.0643978714942932,293.12921142578125,297.1499938964844,293.1499938964844,0.0362623073160648,-1229.7850341796875,304.1474914550781,0.6588332653045654,0.0816090330481529,0.0779695510864257,293.1356201171875,297.1499938964844,293.1499938964844,0.0371229462325573,-919.243408203125,304.1481628417969,0.6615278720855713,0.0825577229261398,0.0582779496908187,293.0942687988281,297.1499938964844,293.1499938964844,0.0697537362575531,-1824.7568359375,304.1420593261719,0.7522090077400208,0.1221144646406173,0.1157402619719505,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543983578681946,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648477613925933,1.0,1.0,0.9720945358276368,1.0,-0.654119074344635,0.2768397629261017,0.3772792816162109,0.1174397766590118,0.0,0.0,0.1659855395555496,24.35356903076172,25.0,-2.155060052871704,-4529.0400390625,42.99173355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.1003046408295631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127096340060234,0.1271006017923355,-4.2526330616965424e-06,0.0,0.0001017964605125,0.0,0.0,7.256336212158203,0.0,0.0,0.0,0.3143685460090637,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272617302834987,-1015.817626953125,304.14862060546875,0.6296179890632629,0.070820614695549,0.0643978714942932,293.12921142578125,297.1499938964844,293.1499938964844,0.0362623073160648,-1229.7850341796875,304.1474914550781,0.6588332653045654,0.0816090330481529,0.0779695510864257,293.1356201171875,297.1499938964844,293.1499938964844,0.0371229462325573,-919.243408203125,304.1481628417969,0.6615278720855713,0.0825577229261398,0.0582779496908187,293.0942687988281,297.1499938964844,293.1499938964844,0.0697537362575531,-1824.7568359375,304.1420593261719,0.7522090077400208,0.1221144646406173,0.1157402619719505,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543983578681946,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648477613925933,1.0,1.0,0.9720945358276368,1.0,-0.654119074344635,0.2768397629261017,0.3772792816162109,0.1174397766590118,0.0,0.0,0.1659855395555496,24.35356903076172,25.0,-2.155060052871704,-4529.0400390625,42.99173355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.1003046408295631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127096340060234,0.1271006017923355,-4.2526330616965424e-06,0.0,0.0001017964605125,0.0,0.0,7.256336212158203,0.0,0.0,0.0,0.3143685460090637,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275220442563295,-1022.0559692382812,304.1486511230469,0.6315299868583679,0.0712630674242973,0.0647835582494735,293.1285095214844,297.1499938964844,293.1499938964844,0.0368369296193122,-1239.733154296875,304.1473693847656,0.6614648103713989,0.0822787210345268,0.078588955104351,293.1348571777344,297.1499938964844,293.1499938964844,0.0375708490610122,-924.9619140625,304.14801025390625,0.6637632250785828,0.0830804929137229,0.0586320906877517,293.0851745605469,297.1499938964844,293.1499938964844,0.072206012904644,-1871.3404541015625,304.140625,0.7593115568161011,0.1253675669431686,0.1186899542808532,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652020812034607,1.0,1.0,0.9718783497810364,1.0,-0.6592571139335632,0.2784695327281952,0.3807876110076904,0.1198578998446464,0.0,0.0,0.1691172569990158,24.27358055114746,25.0,-2.886281013488769,-4563.8466796875,43.49198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.1010466068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286075562238693,0.1286118030548095,-4.255007297615521e-06,0.0,0.000102549456642,0.0,0.0,7.349133014678955,0.0,0.0,0.0,0.3146997988224029,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275220442563295,-1022.0559692382812,304.1486511230469,0.6315299868583679,0.0712630674242973,0.0647835582494735,293.1285095214844,297.1499938964844,293.1499938964844,0.0368369296193122,-1239.733154296875,304.1473693847656,0.6614648103713989,0.0822787210345268,0.078588955104351,293.1348571777344,297.1499938964844,293.1499938964844,0.0375708490610122,-924.9619140625,304.14801025390625,0.6637632250785828,0.0830804929137229,0.0586320906877517,293.0851745605469,297.1499938964844,293.1499938964844,0.072206012904644,-1871.3404541015625,304.140625,0.7593115568161011,0.1253675669431686,0.1186899542808532,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652020812034607,1.0,1.0,0.9718783497810364,1.0,-0.6592571139335632,0.2784695327281952,0.3807876110076904,0.1198578998446464,0.0,0.0,0.1691172569990158,24.27358055114746,25.0,-2.886281013488769,-4563.8466796875,43.49198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.1010466068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286075562238693,0.1286118030548095,-4.255007297615521e-06,0.0,0.000102549456642,0.0,0.0,7.349133014678955,0.0,0.0,0.0,0.3146997988224029,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027801152318716,-1028.72412109375,304.14862060546875,0.6336329579353333,0.071735180914402,0.0651944652199745,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447293579578,-1250.2392578125,304.1472473144531,0.6643345355987549,0.082984447479248,0.0792411640286445,293.13397216796875,297.1499938964844,293.1499938964844,0.038054522126913,-931.1321411132812,304.1478881835937,0.6662439107894897,0.0836429074406623,0.0590129941701889,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205069780349,-1925.26123046875,304.1390686035156,0.7675675749778748,0.1291077435016632,0.1221020743250846,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656010001897812,1.0,1.0,0.9716803431510924,1.0,-0.665047287940979,0.2803110480308532,0.3847362399101257,0.1225796788930893,0.0,0.0,0.1726004928350448,24.1818904876709,25.0,-3.440486431121826,-4603.16845703125,44.05940628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.861328125,18000.0,0.0,0.0,0.1018571853637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303084641695022,0.1303127259016037,-4.257678028807277e-06,0.0,0.0001033720909617,0.0,0.0,7.45380163192749,0.0,0.0,0.0,0.3150731325149536,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027801152318716,-1028.72412109375,304.14862060546875,0.6336329579353333,0.071735180914402,0.0651944652199745,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447293579578,-1250.2392578125,304.1472473144531,0.6643345355987549,0.082984447479248,0.0792411640286445,293.13397216796875,297.1499938964844,293.1499938964844,0.038054522126913,-931.1321411132812,304.1478881835937,0.6662439107894897,0.0836429074406623,0.0590129941701889,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205069780349,-1925.26123046875,304.1390686035156,0.7675675749778748,0.1291077435016632,0.1221020743250846,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656010001897812,1.0,1.0,0.9716803431510924,1.0,-0.665047287940979,0.2803110480308532,0.3847362399101257,0.1225796788930893,0.0,0.0,0.1726004928350448,24.1818904876709,25.0,-3.440486431121826,-4603.16845703125,44.05940628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.861328125,18000.0,0.0,0.0,0.1018571853637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303084641695022,0.1303127259016037,-4.257678028807277e-06,0.0,0.0001033720909617,0.0,0.0,7.45380163192749,0.0,0.0,0.0,0.3150731325149536,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061511486768,-1035.8494873046875,304.1485900878906,0.6359274983406067,0.0722390487790107,0.0656328946352005,293.1268310546875,297.1499938964844,293.1499938964844,0.038086462765932,-1261.3140869140625,304.1470947265625,0.6674365401268005,0.0837275460362434,0.0799278393387794,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746210813522,-937.7601318359376,304.147705078125,0.6689634919166565,0.0842460617423057,0.0594217739999294,293.0634460449219,297.1499938964844,293.1499938964844,0.0781793743371963,-1986.28759765625,304.137451171875,0.7769160866737366,0.1333161294460296,0.1259625703096389,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478771209717,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660492718219757,1.0,1.0,0.9714823365211488,1.0,-0.6714795231819153,0.2823750376701355,0.3891044855117798,0.1255739480257034,0.0,0.0,0.1764580309391021,24.08096504211425,25.0,-3.754954099655152,-4647.3310546875,44.69757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1027473732829094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322212517261505,0.1322255134582519,-4.260704372427426e-06,0.0,0.0001042755247908,0.0,0.0,7.571835041046143,0.0,0.0,0.0,0.315494179725647,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061511486768,-1035.8494873046875,304.1485900878906,0.6359274983406067,0.0722390487790107,0.0656328946352005,293.1268310546875,297.1499938964844,293.1499938964844,0.038086462765932,-1261.3140869140625,304.1470947265625,0.6674365401268005,0.0837275460362434,0.0799278393387794,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746210813522,-937.7601318359376,304.147705078125,0.6689634919166565,0.0842460617423057,0.0594217739999294,293.0634460449219,297.1499938964844,293.1499938964844,0.0781793743371963,-1986.28759765625,304.137451171875,0.7769160866737366,0.1333161294460296,0.1259625703096389,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478771209717,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660492718219757,1.0,1.0,0.9714823365211488,1.0,-0.6714795231819153,0.2823750376701355,0.3891044855117798,0.1255739480257034,0.0,0.0,0.1764580309391021,24.08096504211425,25.0,-3.754954099655152,-4647.3310546875,44.69757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1027473732829094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322212517261505,0.1322255134582519,-4.260704372427426e-06,0.0,0.0001042755247908,0.0,0.0,7.571835041046143,0.0,0.0,0.0,0.315494179725647,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282677467912435,-1039.583251953125,304.1485290527344,0.6371445655822754,0.0725031495094299,0.0658627822995185,293.1263732910156,297.1499938964844,293.1499938964844,0.0384199731051921,-1267.0631103515625,304.1470031738281,0.669069766998291,0.084113135933876,0.080284260213375,293.1324768066406,297.1499938964844,293.1499938964844,0.0388481840491294,-941.2434692382812,304.14764404296875,0.670407772064209,0.0845628380775451,0.0596366636455059,293.0574645996094,297.1499938964844,293.1499938964844,0.0798795670270919,-2019.3251953125,304.1366271972656,0.7819595336914062,0.135585606098175,0.1280522346496582,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578173398971558,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662928909063339,1.0,1.0,0.9713833332061768,1.0,-0.6749268174171448,0.2834918797016144,0.391434907913208,0.127159759402275,0.0,0.0,0.1785285323858261,24.027973175048828,25.0,-3.828333139419556,-4671.2763671875,45.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1032258942723274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332611590623855,0.133265420794487,-4.262362836016109e-06,0.0,0.0001047611585818,0.0,0.0,7.636157989501953,0.0,0.0,0.0,0.315723717212677,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284378696233034,-1043.43994140625,304.14849853515625,0.6384063959121704,0.0727753788232803,0.0660999044775962,293.1258850097656,297.1499938964844,293.1499938964844,0.0387618020176887,-1272.9512939453125,304.1469421386719,0.6707541942596436,0.0845079943537712,0.0806494131684303,293.1319274902344,297.1499938964844,293.1499938964844,0.0391305983066558,-944.8374633789062,304.1475524902344,0.6719045042991638,0.0848895832896232,0.0598585121333599,293.0513610839844,297.1499938964844,293.1499938964844,0.0816547945141792,-2053.942138671875,304.1358337402344,0.7872178554534912,0.1379575282335281,0.1302417367696762,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074258804321,0.050000000745058,0.2285585701465606,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665499657392501,1.0,1.0,0.9712974429130554,1.0,-0.6785207390785217,0.2846654951572418,0.3938552439212799,0.1287949979305267,0.0,0.0,0.180692970752716,23.973833084106445,25.0,-3.855168104171753,-4696.4794921875,45.40835571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1037289649248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343583613634109,0.1343626230955124,-4.264124527253443e-06,0.0,0.0001052717198035,0.0,0.0,7.704144954681396,0.0,0.0,0.0,0.3159664273262024,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029376508668065,-1051.809326171875,304.1474304199219,0.6410583853721619,0.0733454525470733,0.0665964633226394,293.1248779296875,297.1499938964844,293.1499938964844,0.0394693501293659,-1285.1275634765625,304.14678955078125,0.6742610931396484,0.0853244513273239,0.0814050510525703,293.1308288574219,297.1499938964844,293.1499938964844,0.0397206805646419,-952.3409423828124,304.1473999023437,0.6750394701957703,0.0855715498328208,0.0603222213685512,293.0389404296875,297.1499938964844,293.1499938964844,0.0854084491729736,-2127.46240234375,304.1343078613281,0.7982518076896667,0.1429773271083831,0.1348916441202163,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596373677253723,0.050000000745058,0.2285193502902984,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164245605469,1.0,0.1671044677495956,1.0,1.0,0.971125602722168,1.0,-0.6861135363578796,0.2871808707714081,0.3989326357841491,0.1321810036897659,0.0,0.0,0.1852937638759613,23.86368751525879,25.0,-3.802006959915161,-4750.63037109375,46.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1796875,18000.0,0.0,0.0,0.1048137992620468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367250680923462,0.1367293447256088,-4.267965323379031e-06,0.0,0.0001063726813299,0.0,0.0,7.851222038269043,0.0,0.0,0.0,0.3164917826652527,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029376508668065,-1051.809326171875,304.1474304199219,0.6410583853721619,0.0733454525470733,0.0665964633226394,293.1248779296875,297.1499938964844,293.1499938964844,0.0394693501293659,-1285.1275634765625,304.14678955078125,0.6742610931396484,0.0853244513273239,0.0814050510525703,293.1308288574219,297.1499938964844,293.1499938964844,0.0397206805646419,-952.3409423828124,304.1473999023437,0.6750394701957703,0.0855715498328208,0.0603222213685512,293.0389404296875,297.1499938964844,293.1499938964844,0.0854084491729736,-2127.46240234375,304.1343078613281,0.7982518076896667,0.1429773271083831,0.1348916441202163,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596373677253723,0.050000000745058,0.2285193502902984,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164245605469,1.0,0.1671044677495956,1.0,1.0,0.971125602722168,1.0,-0.6861135363578796,0.2871808707714081,0.3989326357841491,0.1321810036897659,0.0,0.0,0.1852937638759613,23.86368751525879,25.0,-3.802006959915161,-4750.63037109375,46.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1796875,18000.0,0.0,0.0,0.1048137992620468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367250680923462,0.1367293447256088,-4.267965323379031e-06,0.0,0.0001063726813299,0.0,0.0,7.851222038269043,0.0,0.0,0.0,0.3164917826652527,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298069044947624,-1059.893310546875,304.1475524902344,0.6438584923744202,0.0739447176456451,0.0671206936240196,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072966098785,-1297.81396484375,304.1466064453125,0.6779217720031738,0.0861749425530433,0.0821933075785636,293.12969970703125,297.1499938964844,293.1499938964844,0.0403426066040992,-960.2423706054688,304.147216796875,0.6783322095870972,0.0862893238663673,0.0608113929629325,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994644284248,-2205.9345703125,304.1329040527344,0.809675931930542,0.1483098268508911,0.1398544162511825,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609098076820374,0.050000000745058,0.228479266166687,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677129864692688,1.0,1.0,0.9709537625312804,1.0,-0.6941837668418884,0.289916843175888,0.404266893863678,0.1356570422649383,0.0,0.0,0.1902461051940918,23.75398063659668,25.0,-3.6551353931427,-4809.7802734375,47.04328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87109375,18000.0,0.0,0.0,0.1060134097933769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393250226974487,0.1393292993307113,-4.272247679182328e-06,0.0,0.0001075901382137,0.0,0.0,8.013471603393555,0.0,0.0,0.0,0.3170718848705292,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298069044947624,-1059.893310546875,304.1475524902344,0.6438584923744202,0.0739447176456451,0.0671206936240196,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072966098785,-1297.81396484375,304.1466064453125,0.6779217720031738,0.0861749425530433,0.0821933075785636,293.12969970703125,297.1499938964844,293.1499938964844,0.0403426066040992,-960.2423706054688,304.147216796875,0.6783322095870972,0.0862893238663673,0.0608113929629325,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994644284248,-2205.9345703125,304.1329040527344,0.809675931930542,0.1483098268508911,0.1398544162511825,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609098076820374,0.050000000745058,0.228479266166687,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677129864692688,1.0,1.0,0.9709537625312804,1.0,-0.6941837668418884,0.289916843175888,0.404266893863678,0.1356570422649383,0.0,0.0,0.1902461051940918,23.75398063659668,25.0,-3.6551353931427,-4809.7802734375,47.04328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87109375,18000.0,0.0,0.0,0.1060134097933769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393250226974487,0.1393292993307113,-4.272247679182328e-06,0.0,0.0001075901382137,0.0,0.0,8.013471603393555,0.0,0.0,0.0,0.3170718848705292,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195882588624,-1068.7587890625,304.14752197265625,0.6467710733413696,0.0745710358023643,0.0676694139838218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725680947303,-1310.961181640625,304.146484375,0.6816893219947815,0.0870560705661773,0.0830114036798477,293.1285400390625,297.1499938964844,293.1499938964844,0.0409927144646644,-968.4964599609376,304.1470642089844,0.6817346811294556,0.0870386436581611,0.0613234043121337,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762748122215,-2288.128173828125,304.13165283203125,0.820676326751709,0.1538689732551574,0.1450521200895309,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683730781078338,1.0,1.0,0.9708132147789,1.0,-0.7026287913322449,0.2928581535816192,0.4097706079483032,0.1391340941190719,0.0,0.0,0.195524126291275,23.648366928100582,25.0,-3.4273715019226074,-4873.80517578125,47.95934677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.546875,18000.0,0.0,0.0,0.1073354855179786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421564817428589,0.1421607583761215,-4.276982508599758e-06,0.0,0.0001089318757294,0.0,0.0,8.190984725952148,0.0,0.0,0.0,0.3177071511745453,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195882588624,-1068.7587890625,304.14752197265625,0.6467710733413696,0.0745710358023643,0.0676694139838218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725680947303,-1310.961181640625,304.146484375,0.6816893219947815,0.0870560705661773,0.0830114036798477,293.1285400390625,297.1499938964844,293.1499938964844,0.0409927144646644,-968.4964599609376,304.1470642089844,0.6817346811294556,0.0870386436581611,0.0613234043121337,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762748122215,-2288.128173828125,304.13165283203125,0.820676326751709,0.1538689732551574,0.1450521200895309,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683730781078338,1.0,1.0,0.9708132147789,1.0,-0.7026287913322449,0.2928581535816192,0.4097706079483032,0.1391340941190719,0.0,0.0,0.195524126291275,23.648366928100582,25.0,-3.4273715019226074,-4873.80517578125,47.95934677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.546875,18000.0,0.0,0.0,0.1073354855179786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421564817428589,0.1421607583761215,-4.276982508599758e-06,0.0,0.0001089318757294,0.0,0.0,8.190984725952148,0.0,0.0,0.0,0.3177071511745453,4.0,0.0,1.0
