time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551900088787,-1077.9615478515625,304.1474609375,0.6497593522071838,0.075221449136734,0.0682408362627029,293.1216735839844,297.1499938964844,293.1499938964844,0.0417615175247192,-1324.5108642578125,304.1463317871094,0.6855102181434631,0.0879638865590095,0.0838559940457344,293.1273803710937,297.1499938964844,293.1499938964844,0.0416666902601718,-977.0499877929688,304.1469116210937,0.6851922869682312,0.0878146439790725,0.0618551485240459,293.00341796875,297.1499938964844,293.1499938964844,0.0978841930627822,-2372.65185546875,304.1305847167969,0.8314094543457031,0.1595587134361267,0.1503967493772506,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.563447117805481,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1090393066406,1.0,0.1690807789564132,1.0,1.0,0.9706726670265198,1.0,-0.7113344073295593,0.2959859669208526,0.415348470211029,0.1425206512212753,0.0,0.0,0.201095774769783,23.55048179626465,25.0,-3.124051570892334,-4942.52099609375,48.93166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.1087854877114296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452143341302871,0.1452186107635498,-4.28217981607304e-06,0.0,0.0001104034454328,0.0,0.0,8.383665084838867,0.0,0.0,0.0,0.3183973133563995,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551900088787,-1077.9615478515625,304.1474609375,0.6497593522071838,0.075221449136734,0.0682408362627029,293.1216735839844,297.1499938964844,293.1499938964844,0.0417615175247192,-1324.5108642578125,304.1463317871094,0.6855102181434631,0.0879638865590095,0.0838559940457344,293.1273803710937,297.1499938964844,293.1499938964844,0.0416666902601718,-977.0499877929688,304.1469116210937,0.6851922869682312,0.0878146439790725,0.0618551485240459,293.00341796875,297.1499938964844,293.1499938964844,0.0978841930627822,-2372.65185546875,304.1305847167969,0.8314094543457031,0.1595587134361267,0.1503967493772506,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.563447117805481,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1090393066406,1.0,0.1690807789564132,1.0,1.0,0.9706726670265198,1.0,-0.7113344073295593,0.2959859669208526,0.415348470211029,0.1425206512212753,0.0,0.0,0.201095774769783,23.55048179626465,25.0,-3.124051570892334,-4942.52099609375,48.93166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.1087854877114296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452143341302871,0.1452186107635498,-4.28217981607304e-06,0.0,0.0001104034454328,0.0,0.0,8.383665084838867,0.0,0.0,0.0,0.3183973133563995,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311309099197387,-1082.675537109375,304.1474304199219,0.6512681245803833,0.0755545422434806,0.0685341730713844,293.12115478515625,297.1499938964844,293.1499938964844,0.0421636961400508,-1331.4178466796875,304.1462707519531,0.6874231696128845,0.0884265676140785,0.0842871740460395,293.1268310546875,297.1499938964844,293.1499938964844,0.0420112386345863,-981.4219970703124,304.1468505859375,0.6869239211082458,0.0882111266255378,0.0621274448931217,292.998291015625,297.1499938964844,293.1499938964844,0.1000707074999809,-2415.34228515625,304.1301574707031,0.836738646030426,0.1624226719141006,0.1530961245298385,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640533566474915,0.050000000745058,0.2283823043107986,291.1083374023437,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694510579109192,1.0,1.0,0.9706023931503296,1.0,-0.7157482504844666,0.2976118326187134,0.4181363880634308,0.1441536843776703,0.0,0.0,0.2039811015129089,23.505578994750977,25.0,-2.9333815574646,-4978.5673828125,49.43628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.1095599606633186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146826297044754,0.1468305885791778,-4.284954229660798e-06,0.0,0.0001111894307541,0.0,0.0,8.485652923583984,0.0,0.0,0.0,0.3187629282474518,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314111821353435,-1087.4515380859375,304.1473693847656,0.6527787446975708,0.0758919641375541,0.0688318461179733,293.1206359863281,297.1499938964844,293.1499938964844,0.0425700284540653,-1338.3966064453125,304.1462097167969,0.6893278360366821,0.0888939201831817,0.0847233831882476,293.12628173828125,297.1499938964844,293.1499938964844,0.0423596575856208,-985.8429565429688,304.14678955078125,0.6886472105979919,0.0886117070913314,0.0624031834304332,292.9935302734375,297.1499938964844,293.1499938964844,0.1022689342498779,-2458.0615234375,304.1297607421875,0.8420457243919373,0.1652825772762298,0.155797392129898,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5646395683288574,0.050000000745058,0.2283645421266555,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698310077190399,1.0,1.0,0.970549702644348,1.0,-0.7201805710792542,0.2992721199989319,0.4209084510803222,0.145734041929245,0.0,0.0,0.2069226801395416,23.46386337280273,25.0,-2.706108331680298,-5015.65283203125,49.95125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9375,18000.0,0.0,0.0,0.1103668957948684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484902948141098,0.1484945714473724,-4.287845058570383e-06,0.0,0.0001120083688874,0.0,0.0,8.591238975524902,0.0,0.0,0.0,0.3191416263580322,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830626249313,-1097.1495361328125,304.1473083496094,0.6557826399803162,0.0765774026513099,0.069438099861145,293.11962890625,297.1499938964844,293.1499938964844,0.0433913953602314,-1352.5072021484375,304.1461181640625,0.6930835843086243,0.0898391306400299,0.0856074020266532,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632159113884,-994.7701416015624,304.1466979980469,0.692036509513855,0.0894206166267395,0.0629614889621734,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683381795883,-2542.94775390625,304.1291809082031,0.852555513381958,0.1709524542093277,0.1611660420894622,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657377243041992,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10552978515625,1.0,0.1706165373325348,1.0,1.0,0.9704442620277404,1.0,-0.7290428280830383,0.3026732206344604,0.4263695776462555,0.1487211883068084,0.0,0.0,0.2129406332969665,23.3913803100586,25.0,-2.1019046306610107,-5092.63525390625,51.007057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.1120778247714042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519619226455688,0.1519662141799926,-4.293968231650069e-06,0.0,0.0001137447470682,0.0,0.0,8.812556266784668,0.0,0.0,0.0,0.3199361562728882,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830626249313,-1097.1495361328125,304.1473083496094,0.6557826399803162,0.0765774026513099,0.069438099861145,293.11962890625,297.1499938964844,293.1499938964844,0.0433913953602314,-1352.5072021484375,304.1461181640625,0.6930835843086243,0.0898391306400299,0.0856074020266532,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632159113884,-994.7701416015624,304.1466979980469,0.692036509513855,0.0894206166267395,0.0629614889621734,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683381795883,-2542.94775390625,304.1291809082031,0.852555513381958,0.1709524542093277,0.1611660420894622,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657377243041992,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10552978515625,1.0,0.1706165373325348,1.0,1.0,0.9704442620277404,1.0,-0.7290428280830383,0.3026732206344604,0.4263695776462555,0.1487211883068084,0.0,0.0,0.2129406332969665,23.3913803100586,25.0,-2.1019046306610107,-5092.63525390625,51.007057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.1120778247714042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519619226455688,0.1519662141799926,-4.293968231650069e-06,0.0,0.0001137447470682,0.0,0.0,8.812556266784668,0.0,0.0,0.0,0.3199361562728882,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653366744518,-1106.9615478515625,304.147216796875,0.6587445139884949,0.0772718489170074,0.0700545385479927,293.1186828613281,297.1499938964844,293.1499938964844,0.044223416596651,-1366.8082275390625,304.1460266113281,0.6967614889144897,0.0908019840717315,0.0865070894360542,293.124267578125,297.1499938964844,293.1499938964844,0.0437774434685707,-1003.8341064453124,304.1466064453125,0.6953527331352234,0.090248979628086,0.0635311305522918,292.978271484375,297.1499938964844,293.1499938964844,0.1110335290431976,-2626.396728515625,304.1288452148437,0.8628632426261902,0.1765216886997223,0.1664472222328186,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714301854372024,1.0,1.0,0.9703388214111328,1.0,-0.7378486394882202,0.3061425983905792,0.431706041097641,0.1515013128519058,0.0,0.0,0.2190626561641693,23.33333969116211,25.0,-1.274836540222168,-5172.66015625,52.0908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.76171875,18000.0,0.0,0.0,0.1139116510748863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555908918380737,0.1555951982736587,-4.30051431976608e-06,0.0,0.0001156058497144,0.0,0.0,9.04544448852539,0.0,0.0,0.0,0.3207734525203705,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653366744518,-1106.9615478515625,304.147216796875,0.6587445139884949,0.0772718489170074,0.0700545385479927,293.1186828613281,297.1499938964844,293.1499938964844,0.044223416596651,-1366.8082275390625,304.1460266113281,0.6967614889144897,0.0908019840717315,0.0865070894360542,293.124267578125,297.1499938964844,293.1499938964844,0.0437774434685707,-1003.8341064453124,304.1466064453125,0.6953527331352234,0.090248979628086,0.0635311305522918,292.978271484375,297.1499938964844,293.1499938964844,0.1110335290431976,-2626.396728515625,304.1288452148437,0.8628632426261902,0.1765216886997223,0.1664472222328186,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714301854372024,1.0,1.0,0.9703388214111328,1.0,-0.7378486394882202,0.3061425983905792,0.431706041097641,0.1515013128519058,0.0,0.0,0.2190626561641693,23.33333969116211,25.0,-1.274836540222168,-5172.66015625,52.0908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.76171875,18000.0,0.0,0.0,0.1139116510748863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555908918380737,0.1555951982736587,-4.30051431976608e-06,0.0,0.0001156058497144,0.0,0.0,9.04544448852539,0.0,0.0,0.0,0.3207734525203705,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331518687307834,-1116.784912109375,304.1471862792969,0.6616758108139038,0.0779694840312004,0.0706755369901657,293.1177062988281,297.1499938964844,293.1499938964844,0.0450735427439212,-1381.4326171875,304.1459350585937,0.7004209160804749,0.0917941853404045,0.0874321088194847,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186048746109,-1013.2442016601562,304.1465148925781,0.6986839175224304,0.0911190956830978,0.0641263276338577,292.9726867675781,297.1499938964844,293.1499938964844,0.1153597682714462,-2708.374267578125,304.1286926269531,0.8729825019836426,0.1820110827684402,0.1716422140598297,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1043701171875,1.0,0.1722666472196579,1.0,1.0,0.9702599048614502,1.0,-0.746620237827301,0.3096421360969543,0.4369781017303467,0.1541868895292282,0.0,0.0,0.2251822799444198,23.28597068786621,25.0,-0.2474374920129776,-5254.7509765625,53.20130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.06640625,18000.0,0.0,0.0,0.1158558800816536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593221127986908,0.1593264192342758,-4.30741420132108e-06,0.0,0.000117578987556,0.0,0.0,9.286608695983888,0.0,0.0,0.0,0.3216419816017151,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331518687307834,-1116.784912109375,304.1471862792969,0.6616758108139038,0.0779694840312004,0.0706755369901657,293.1177062988281,297.1499938964844,293.1499938964844,0.0450735427439212,-1381.4326171875,304.1459350585937,0.7004209160804749,0.0917941853404045,0.0874321088194847,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186048746109,-1013.2442016601562,304.1465148925781,0.6986839175224304,0.0911190956830978,0.0641263276338577,292.9726867675781,297.1499938964844,293.1499938964844,0.1153597682714462,-2708.374267578125,304.1286926269531,0.8729825019836426,0.1820110827684402,0.1716422140598297,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1043701171875,1.0,0.1722666472196579,1.0,1.0,0.9702599048614502,1.0,-0.746620237827301,0.3096421360969543,0.4369781017303467,0.1541868895292282,0.0,0.0,0.2251822799444198,23.28597068786621,25.0,-0.2474374920129776,-5254.7509765625,53.20130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.06640625,18000.0,0.0,0.0,0.1158558800816536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593221127986908,0.1593264192342758,-4.30741420132108e-06,0.0,0.000117578987556,0.0,0.0,9.286608695983888,0.0,0.0,0.0,0.3216419816017151,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386988103389,-1126.5584716796875,304.1471252441406,0.6646034717559814,0.0786671191453933,0.0712972059845924,293.1166687011719,297.1499938964844,293.1499938964844,0.0459470339119434,-1396.4776611328125,304.1458435058594,0.7041206359863281,0.092819295823574,0.0883886665105819,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968254685401,-1023.13330078125,304.1463623046875,0.7021042108535767,0.0920372605323791,0.0647555440664291,292.9678649902344,297.1499938964844,293.1499938964844,0.11968544870615,-2789.6640625,304.12860107421875,0.883008599281311,0.187477096915245,0.176802709698677,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731234639883041,1.0,1.0,0.9701809883117676,1.0,-0.755431056022644,0.3131792545318603,0.4422518312931061,0.1568533331155777,0.0,0.0,0.2311975359916687,23.244123458862305,25.0,0.6537455916404724,-5338.07763671875,54.34236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.1178928464651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630903929471969,0.1630947142839431,-4.314562829677016e-06,0.0,0.0001196462544612,0.0,0.0,9.531989097595217,0.0,0.0,0.0,0.3225273191928863,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386988103389,-1126.5584716796875,304.1471252441406,0.6646034717559814,0.0786671191453933,0.0712972059845924,293.1166687011719,297.1499938964844,293.1499938964844,0.0459470339119434,-1396.4776611328125,304.1458435058594,0.7041206359863281,0.092819295823574,0.0883886665105819,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968254685401,-1023.13330078125,304.1463623046875,0.7021042108535767,0.0920372605323791,0.0647555440664291,292.9678649902344,297.1499938964844,293.1499938964844,0.11968544870615,-2789.6640625,304.12860107421875,0.883008599281311,0.187477096915245,0.176802709698677,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731234639883041,1.0,1.0,0.9701809883117676,1.0,-0.755431056022644,0.3131792545318603,0.4422518312931061,0.1568533331155777,0.0,0.0,0.2311975359916687,23.244123458862305,25.0,0.6537455916404724,-5338.07763671875,54.34236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.1178928464651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630903929471969,0.1630947142839431,-4.314562829677016e-06,0.0,0.0001196462544612,0.0,0.0,9.531989097595217,0.0,0.0,0.0,0.3225273191928863,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340321697294712,-1131.4285888671875,304.1471252441406,0.6660681962966919,0.079015664756298,0.0716078728437423,293.1161499023437,297.1499938964844,293.1499938964844,0.0463920831680297,-1404.153076171875,304.1457824707031,0.7059856653213501,0.093342587351799,0.0888777747750282,293.12139892578125,297.1499938964844,293.1499938964844,0.0456988178193569,-1028.2467041015625,304.14630126953125,0.7038459777832031,0.0925117880105972,0.0650816857814788,292.9657287597656,297.1499938964844,293.1499938964844,0.1218559369444847,-2830.210205078125,304.1285400390625,0.8879920840263367,0.1902068853378296,0.1793791353702545,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5690237879753113,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.173559084534645,1.0,1.0,0.9701415300369264,1.0,-0.7598587274551392,0.3149647712707519,0.4448939859867096,0.1581820249557495,0.0,0.0,0.2341535091400146,23.224653244018555,25.0,0.9416424632072448,-5380.0673828125,54.92484664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6171875,18000.0,0.0,0.0,0.1189397349953651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164975419640541,0.1649797409772873,-4.318197625252651e-06,0.0,0.0001207087116199,0.0,0.0,9.65541648864746,0.0,0.0,0.0,0.3229731619358063,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343258008360862,-1136.291259765625,304.1471252441406,0.6675329804420471,0.0793638974428176,0.0719183534383773,293.1156616210937,297.1499938964844,293.1499938964844,0.0468417480587959,-1411.91650390625,304.1457214355469,0.7078564167022705,0.0938716828823089,0.0893728137016296,293.12078857421875,297.1499938964844,293.1499938964844,0.0461079217493534,-1033.455078125,304.146240234375,0.7056026458740234,0.0929946601390838,0.0654141157865524,292.9637451171875,297.1499938964844,293.1499938964844,0.1240320354700088,-2870.7041015625,304.12847900390625,0.8929476737976074,0.1929335445165634,0.1819531321525573,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694704055786133,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.173999086022377,1.0,1.0,0.9701188802719116,1.0,-0.764298141002655,0.3167596757411957,0.4475384950637817,0.1595069319009781,0.0,0.0,0.2370759695768356,23.20610237121582,25.0,1.139377236366272,-5422.26611328125,55.51491928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.537109375,18000.0,0.0,0.0,0.1200010478496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668599545955658,0.166864275932312,-4.321860160416691e-06,0.0,0.0001217858080053,0.0,0.0,9.77924919128418,0.0,0.0,0.0,0.3234206140041351,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.034913245588541,-1145.9921875,304.1470947265625,0.6704568862915039,0.080059140920639,0.0725383907556533,293.1146545410156,297.1499938964844,293.1499938964844,0.0477520376443862,-1427.659912109375,304.1456298828125,0.7115452289581299,0.0949439778923988,0.0903774052858352,293.1195678710937,297.1499938964844,293.1499938964844,0.0469435639679431,-1044.109130859375,304.1460876464844,0.7091385126113892,0.0939811915159225,0.0660945922136306,292.960205078125,297.1499938964844,293.1499938964844,0.1283953934907913,-2951.437744140625,304.1283874511719,0.902735710144043,0.1983690708875656,0.1870870143175125,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910248279571,1.0,1.0,0.9700735807418824,1.0,-0.7731956839561462,0.3203713893890381,0.4528242945671081,0.1621435135602951,0.0,0.0,0.2428167760372162,23.17205619812012,25.0,1.3904050588607788,-5507.2451171875,56.71630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.40234375,18000.0,0.0,0.0,0.1221550554037094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706247925758361,0.1706291288137436,-4.329263447289122e-06,0.0,0.0001239718549186,0.0,0.0,10.027961730957031,0.0,0.0,0.0,0.3243196606636047,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.034913245588541,-1145.9921875,304.1470947265625,0.6704568862915039,0.080059140920639,0.0725383907556533,293.1146545410156,297.1499938964844,293.1499938964844,0.0477520376443862,-1427.659912109375,304.1456298828125,0.7115452289581299,0.0949439778923988,0.0903774052858352,293.1195678710937,297.1499938964844,293.1499938964844,0.0469435639679431,-1044.109130859375,304.1460876464844,0.7091385126113892,0.0939811915159225,0.0660945922136306,292.960205078125,297.1499938964844,293.1499938964844,0.1283953934907913,-2951.437744140625,304.1283874511719,0.902735710144043,0.1983690708875656,0.1870870143175125,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910248279571,1.0,1.0,0.9700735807418824,1.0,-0.7731956839561462,0.3203713893890381,0.4528242945671081,0.1621435135602951,0.0,0.0,0.2428167760372162,23.17205619812012,25.0,1.3904050588607788,-5507.2451171875,56.71630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.40234375,18000.0,0.0,0.0,0.1221550554037094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706247925758361,0.1706291288137436,-4.329263447289122e-06,0.0,0.0001239718549186,0.0,0.0,10.027961730957031,0.0,0.0,0.0,0.3243196606636047,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003401637077,-1155.654296875,304.1470947265625,0.6733623147010803,0.0807520449161529,0.0731567069888114,293.1137084960937,297.1499938964844,293.1499938964844,0.0486732982099056,-1443.6331787109375,304.14556884765625,0.7150996327400208,0.0960309877991676,0.0913974866271019,293.118408203125,297.1499938964844,293.1499938964844,0.04779789224267,-1055.024658203125,304.1459655761719,0.712597131729126,0.0949902907013893,0.0667922794818878,292.9573059082031,297.1499938964844,293.1499938964844,0.1327611953020095,-3031.614990234375,304.1283264160156,0.9128190875053406,0.2037651091814041,0.1921878904104232,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974028587341,1.0,1.0,0.9700283408164978,1.0,-0.7820917963981628,0.3240005373954773,0.4580912590026855,0.1647574007511139,0.0,0.0,0.2484048157930374,23.142803192138672,25.0,1.5487159490585327,-5592.77978515625,57.94365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.345703125,18000.0,0.0,0.0,0.1243349313735961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174371987581253,0.1743763238191604,-4.33675722888438e-06,0.0,0.0001261841534869,0.0,0.0,10.277318954467772,0.0,0.0,0.0,0.3252215683460235,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003401637077,-1155.654296875,304.1470947265625,0.6733623147010803,0.0807520449161529,0.0731567069888114,293.1137084960937,297.1499938964844,293.1499938964844,0.0486732982099056,-1443.6331787109375,304.14556884765625,0.7150996327400208,0.0960309877991676,0.0913974866271019,293.118408203125,297.1499938964844,293.1499938964844,0.04779789224267,-1055.024658203125,304.1459655761719,0.712597131729126,0.0949902907013893,0.0667922794818878,292.9573059082031,297.1499938964844,293.1499938964844,0.1327611953020095,-3031.614990234375,304.1283264160156,0.9128190875053406,0.2037651091814041,0.1921878904104232,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974028587341,1.0,1.0,0.9700283408164978,1.0,-0.7820917963981628,0.3240005373954773,0.4580912590026855,0.1647574007511139,0.0,0.0,0.2484048157930374,23.142803192138672,25.0,1.5487159490585327,-5592.77978515625,57.94365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.345703125,18000.0,0.0,0.0,0.1243349313735961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174371987581253,0.1743763238191604,-4.33675722888438e-06,0.0,0.0001261841534869,0.0,0.0,10.277318954467772,0.0,0.0,0.0,0.3252215683460235,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858477652072,-1165.261474609375,304.1470947265625,0.6762349605560303,0.0814413353800773,0.0737722888588905,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003292500972,-1459.7501220703125,304.1455078125,0.7185336947441101,0.0971269831061363,0.092427559196949,293.1173095703125,297.1499938964844,293.1499938964844,0.0486642643809318,-1066.119873046875,304.1458740234375,0.7159402370452881,0.0960146561264991,0.0675019696354866,292.9551086425781,297.1499938964844,293.1499938964844,0.1371114403009414,-3110.927001953125,304.1282958984375,0.9232499599456788,0.2090996354818344,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720398426055908,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767152994871139,1.0,1.0,0.970006227493286,1.0,-0.7909488081932068,0.3276296555995941,0.463319182395935,0.1673398911952972,0.0,0.0,0.2538276016712188,23.11902236938477,25.0,1.6994752883911133,-5678.53955078125,59.19285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.365234375,18000.0,0.0,0.0,0.1265200674533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780886501073837,0.1780929863452911,-4.344316039350815e-06,0.0,0.0001284017926082,0.0,0.0,10.526464462280272,0.0,0.0,0.0,0.3261232674121856,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858477652072,-1165.261474609375,304.1470947265625,0.6762349605560303,0.0814413353800773,0.0737722888588905,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003292500972,-1459.7501220703125,304.1455078125,0.7185336947441101,0.0971269831061363,0.092427559196949,293.1173095703125,297.1499938964844,293.1499938964844,0.0486642643809318,-1066.119873046875,304.1458740234375,0.7159402370452881,0.0960146561264991,0.0675019696354866,292.9551086425781,297.1499938964844,293.1499938964844,0.1371114403009414,-3110.927001953125,304.1282958984375,0.9232499599456788,0.2090996354818344,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720398426055908,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767152994871139,1.0,1.0,0.970006227493286,1.0,-0.7909488081932068,0.3276296555995941,0.463319182395935,0.1673398911952972,0.0,0.0,0.2538276016712188,23.11902236938477,25.0,1.6994752883911133,-5678.53955078125,59.19285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.365234375,18000.0,0.0,0.0,0.1265200674533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780886501073837,0.1780929863452911,-4.344316039350815e-06,0.0,0.0001284017926082,0.0,0.0,10.526464462280272,0.0,0.0,0.0,0.3261232674121856,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682149469852,-1174.7919921875,304.1470947265625,0.6790580749511719,0.0821254029870033,0.0743838176131248,293.112060546875,297.1499938964844,293.1499938964844,0.050528634339571,-1475.934814453125,304.1454467773437,0.72185879945755,0.0982270240783691,0.0934628993272781,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370291173458,-1077.32470703125,304.1457824707031,0.7191740274429321,0.0970480740070343,0.0682193040847778,292.9535522460937,297.1499938964844,293.1499938964844,0.1414253264665603,-3189.019775390625,304.1283264160156,0.9335125088691713,0.2143484801054,0.2022085189819336,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296637535095,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641749382019,1.0,1.0,0.9699841737747192,1.0,-0.7997275590896606,0.3312420547008514,0.4684855341911316,0.1698825061321258,0.0,0.0,0.2590661346912384,23.101518630981445,25.0,1.8582860231399536,-5764.0947265625,60.45938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195678710937,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.1286925822496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817566901445388,0.1817610412836074,-4.351907591626514e-06,0.0,0.0001306066114921,0.0,0.0,10.774182319641112,0.0,0.0,0.0,0.3270203173160553,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682149469852,-1174.7919921875,304.1470947265625,0.6790580749511719,0.0821254029870033,0.0743838176131248,293.112060546875,297.1499938964844,293.1499938964844,0.050528634339571,-1475.934814453125,304.1454467773437,0.72185879945755,0.0982270240783691,0.0934628993272781,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370291173458,-1077.32470703125,304.1457824707031,0.7191740274429321,0.0970480740070343,0.0682193040847778,292.9535522460937,297.1499938964844,293.1499938964844,0.1414253264665603,-3189.019775390625,304.1283264160156,0.9335125088691713,0.2143484801054,0.2022085189819336,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296637535095,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641749382019,1.0,1.0,0.9699841737747192,1.0,-0.7997275590896606,0.3312420547008514,0.4684855341911316,0.1698825061321258,0.0,0.0,0.2590661346912384,23.101518630981445,25.0,1.8582860231399536,-5764.0947265625,60.45938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195678710937,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.1286925822496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817566901445388,0.1817610412836074,-4.351907591626514e-06,0.0,0.0001306066114921,0.0,0.0,10.774182319641112,0.0,0.0,0.0,0.3270203173160553,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369576662778854,-1179.5206298828125,304.1470947265625,0.6804453134536743,0.0824649184942245,0.0746875628829002,293.1117248535156,297.1499938964844,293.1499938964844,0.0509919375181198,-1484.030029296875,304.1454467773437,0.7234824895858765,0.0987770706415176,0.0939811244606971,293.1158142089844,297.1499938964844,293.1499938964844,0.0499741286039352,-1082.947265625,304.145751953125,0.7207509875297546,0.0975662991404533,0.0685795024037361,292.9530944824219,297.1499938964844,293.1499938964844,0.1435615122318267,-3227.489501953125,304.1283874511719,0.938470721244812,0.2169325500726699,0.2046589106321334,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732069611549377,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781071424484253,1.0,1.0,0.9699731469154358,1.0,-0.8040746450424194,0.3330363035202026,0.4710383415222168,0.1711357086896896,0.0,0.0,0.2616105675697326,23.095367431640625,25.0,1.938055396080017,-5806.64599609375,61.0975456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.129768893122673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835664361715316,0.1835708022117614,-4.355704277259065e-06,0.0,0.0001316989219048,0.0,0.0,10.897089004516602,0.0,0.0,0.0,0.3274655640125274,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372457057237625,-1184.22119140625,304.1470947265625,0.6818139553070068,0.082802414894104,0.074989728629589,293.11138916015625,297.1499938964844,293.1499938964844,0.051454022526741,-1492.1158447265625,304.1454162597656,0.725081205368042,0.099326342344284,0.0944989994168281,293.1153869628906,297.1499938964844,293.1499938964844,0.0504108555614948,-1088.572509765625,304.145751953125,0.7223017811775208,0.0980845242738723,0.0689400359988212,292.9527893066406,297.1499938964844,293.1499938964844,0.1456803679466247,-3265.518798828125,304.12847900390625,0.9432748556137084,0.2194858193397522,0.2070817649364471,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735713243484497,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785733550786972,1.0,1.0,0.9699758887290956,1.0,-0.8083871006965637,0.3348193764686584,0.4735677242279053,0.1723749339580536,0.0,0.0,0.2641032934188843,23.091026306152344,25.0,2.017973184585572,-5848.96923828125,61.73807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.736328125,18000.0,0.0,0.0,0.1308361291885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853575408458709,0.1853619068861007,-4.359493232186651e-06,0.0,0.0001327820500591,0.0,0.0,11.019177436828612,0.0,0.0,0.0,0.3279080092906952,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165319561958,-1193.5238037109375,304.1471252441406,0.6844866275787354,0.0834704861044883,0.0755883827805519,293.1108093261719,297.1499938964844,293.1499938964844,0.0523726418614387,-1508.2266845703125,304.1454162597656,0.7282037734985352,0.1004205495119094,0.095531590282917,293.1146240234375,297.1499938964844,293.1499938964844,0.0512807741761207,-1099.8001708984375,304.1457214355469,0.7253245115280151,0.0991184264421463,0.0696601718664169,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545110225677,-3340.065185546875,304.1286926269531,0.952342689037323,0.2244866341352462,0.2118326127529144,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574257493019104,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063018798828,1.0,1.0,0.9699813723564148,1.0,-0.816888153553009,0.3383443653583526,0.478543758392334,0.1748070865869522,0.0,0.0,0.2689269781112671,23.088031768798828,25.0,2.17633056640625,-5932.703125,63.02326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.080078125,18000.0,0.0,0.0,0.1329368948936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888754963874817,0.1888798624277115,-4.367032033769647e-06,0.0,0.0001349140511592,0.0,0.0,11.260296821594238,0.0,0.0,0.0,0.3287820518016815,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165319561958,-1193.5238037109375,304.1471252441406,0.6844866275787354,0.0834704861044883,0.0755883827805519,293.1108093261719,297.1499938964844,293.1499938964844,0.0523726418614387,-1508.2266845703125,304.1454162597656,0.7282037734985352,0.1004205495119094,0.095531590282917,293.1146240234375,297.1499938964844,293.1499938964844,0.0512807741761207,-1099.8001708984375,304.1457214355469,0.7253245115280151,0.0991184264421463,0.0696601718664169,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545110225677,-3340.065185546875,304.1286926269531,0.952342689037323,0.2244866341352462,0.2118326127529144,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574257493019104,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063018798828,1.0,1.0,0.9699813723564148,1.0,-0.816888153553009,0.3383443653583526,0.478543758392334,0.1748070865869522,0.0,0.0,0.2689269781112671,23.088031768798828,25.0,2.17633056640625,-5932.703125,63.02326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.080078125,18000.0,0.0,0.0,0.1329368948936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888754963874817,0.1888798624277115,-4.367032033769647e-06,0.0,0.0001349140511592,0.0,0.0,11.260296821594238,0.0,0.0,0.0,0.3287820518016815,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.038378782570362,-1202.671875,304.1471252441406,0.687056839466095,0.0841275602579116,0.0761779844760894,293.1103515625,297.1499938964844,293.1499938964844,0.053280796855688,-1524.2027587890625,304.1454467773437,0.7312219142913818,0.1015049070119857,0.096556581556797,293.1139831542969,297.1499938964844,293.1499938964844,0.0521419756114482,-1110.94580078125,304.1457214355469,0.7282363176345825,0.1001433432102203,0.070375733077526,292.9535827636719,297.1499938964844,293.1499938964844,0.1539212763309478,-3412.227783203125,304.1290283203125,0.9606032967567444,0.2293214052915573,0.2164333760738372,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804366558790207,1.0,1.0,0.969986855983734,1.0,-0.8251858949661255,0.3417979478836059,0.4833879470825195,0.1771674752235412,0.0,0.0,0.273520290851593,23.09331703186035,25.0,2.323256254196167,-6014.77783203125,64.30854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.55078125,18000.0,0.0,0.0,0.134982094168663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922907531261444,0.1922951191663742,-4.374480340629816e-06,0.0,0.0001369896781397,0.0,0.0,11.496094703674316,0.0,0.0,0.0,0.329637199640274,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.038378782570362,-1202.671875,304.1471252441406,0.687056839466095,0.0841275602579116,0.0761779844760894,293.1103515625,297.1499938964844,293.1499938964844,0.053280796855688,-1524.2027587890625,304.1454467773437,0.7312219142913818,0.1015049070119857,0.096556581556797,293.1139831542969,297.1499938964844,293.1499938964844,0.0521419756114482,-1110.94580078125,304.1457214355469,0.7282363176345825,0.1001433432102203,0.070375733077526,292.9535827636719,297.1499938964844,293.1499938964844,0.1539212763309478,-3412.227783203125,304.1290283203125,0.9606032967567444,0.2293214052915573,0.2164333760738372,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804366558790207,1.0,1.0,0.969986855983734,1.0,-0.8251858949661255,0.3417979478836059,0.4833879470825195,0.1771674752235412,0.0,0.0,0.273520290851593,23.09331703186035,25.0,2.323256254196167,-6014.77783203125,64.30854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.55078125,18000.0,0.0,0.0,0.134982094168663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922907531261444,0.1922951191663742,-4.374480340629816e-06,0.0,0.0001369896781397,0.0,0.0,11.496094703674316,0.0,0.0,0.0,0.329637199640274,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389308966696262,-1211.6434326171875,304.1471862792969,0.6895065307617188,0.0847719013690948,0.0767570212483406,293.11004638671875,297.1499938964844,293.1499938964844,0.0541733279824256,-1539.953369140625,304.1454772949219,0.7341219782829285,0.102572776377201,0.0975680500268936,293.113525390625,297.1499938964844,293.1499938964844,0.0529862903058528,-1121.90283203125,304.1457214355469,0.7310174703598022,0.1011487394571304,0.0710798576474189,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564196825027,-3481.624267578125,304.12945556640625,0.9680132865905762,0.2339631617069244,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575422465801239,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813600212335586,1.0,1.0,0.970011293888092,1.0,-0.8332337141036987,0.3451592624187469,0.4880744814872741,0.179442822933197,0.0,0.0,0.2778752744197845,23.107622146606445,25.0,2.41379976272583,-6094.4072265625,65.58673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12890625,18000.0,0.0,0.0,0.1369615346193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955887377262115,0.1955931186676025,-4.381795406516176e-06,0.0,0.0001389985409332,0.0,0.0,11.72542953491211,0.0,0.0,0.0,0.3304692208766937,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389308966696262,-1211.6434326171875,304.1471862792969,0.6895065307617188,0.0847719013690948,0.0767570212483406,293.11004638671875,297.1499938964844,293.1499938964844,0.0541733279824256,-1539.953369140625,304.1454772949219,0.7341219782829285,0.102572776377201,0.0975680500268936,293.113525390625,297.1499938964844,293.1499938964844,0.0529862903058528,-1121.90283203125,304.1457214355469,0.7310174703598022,0.1011487394571304,0.0710798576474189,292.9552307128906,297.1499938964844,293.1499938964844,0.1578564196825027,-3481.624267578125,304.12945556640625,0.9680132865905762,0.2339631617069244,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575422465801239,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813600212335586,1.0,1.0,0.970011293888092,1.0,-0.8332337141036987,0.3451592624187469,0.4880744814872741,0.179442822933197,0.0,0.0,0.2778752744197845,23.107622146606445,25.0,2.41379976272583,-6094.4072265625,65.58673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12890625,18000.0,0.0,0.0,0.1369615346193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955887377262115,0.1955931186676025,-4.381795406516176e-06,0.0,0.0001389985409332,0.0,0.0,11.72542953491211,0.0,0.0,0.0,0.3304692208766937,4.0,0.0,1.0
