time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394712276756763,-1220.415771484375,304.147216796875,0.6918147206306458,0.0854009687900543,0.0773233771324157,293.1098937988281,297.1499938964844,293.1499938964844,0.0550463385879993,-1555.4097900390625,304.1455383300781,0.7368867993354797,0.1036194041371345,0.0985607802867889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538080222904682,-1132.5975341796875,304.1457824707031,0.7336483001708984,0.1021286472678184,0.0717672333121299,292.9577941894531,297.1499938964844,293.1499938964844,0.1616310775279998,-3547.796875,304.1300048828125,0.9745606184005736,0.2383789718151092,0.2250789701938629,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184997558594,1.0,0.1822714954614639,1.0,1.0,0.97003573179245,1.0,-0.8409793376922607,0.3484061360359192,0.4925731718540191,0.1816189736127853,0.0,0.0,0.2820008397102356,23.13176727294922,25.0,2.578394889831543,-6172.16259765625,66.84947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.734375,18000.0,0.0,0.0,0.1388625651597976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987635344266891,0.1987679153680801,-4.388936758914497e-06,0.0,0.0001409278484061,0.0,0.0,11.94770050048828,0.0,0.0,0.0,0.3312756717205047,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394712276756763,-1220.415771484375,304.147216796875,0.6918147206306458,0.0854009687900543,0.0773233771324157,293.1098937988281,297.1499938964844,293.1499938964844,0.0550463385879993,-1555.4097900390625,304.1455383300781,0.7368867993354797,0.1036194041371345,0.0985607802867889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538080222904682,-1132.5975341796875,304.1457824707031,0.7336483001708984,0.1021286472678184,0.0717672333121299,292.9577941894531,297.1499938964844,293.1499938964844,0.1616310775279998,-3547.796875,304.1300048828125,0.9745606184005736,0.2383789718151092,0.2250789701938629,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184997558594,1.0,0.1822714954614639,1.0,1.0,0.97003573179245,1.0,-0.8409793376922607,0.3484061360359192,0.4925731718540191,0.1816189736127853,0.0,0.0,0.2820008397102356,23.13176727294922,25.0,2.578394889831543,-6172.16259765625,66.84947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.734375,18000.0,0.0,0.0,0.1388625651597976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987635344266891,0.1987679153680801,-4.388936758914497e-06,0.0,0.0001409278484061,0.0,0.0,11.94770050048828,0.0,0.0,0.0,0.3312756717205047,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397343710064888,-1224.6806640625,304.1472473144531,0.6929106712341309,0.0857090055942535,0.0776011124253273,293.10986328125,297.1499938964844,293.1499938964844,0.0554724968969821,-1562.9677734375,304.14556884765625,0.7382152676582336,0.1041338890790939,0.099049225449562,293.1131896972656,297.1499938964844,293.1499938964844,0.0542074032127857,-1137.802734375,304.14581298828125,0.7349047064781189,0.1026082336902618,0.0721039846539497,292.9594116210937,297.1499938964844,293.1499938964844,0.1634438037872314,-3579.429443359375,304.1303405761719,0.9775179028511048,0.2404921799898147,0.227102443575859,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.576073408126831,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.11981201171875,1.0,0.1827212125062942,1.0,1.0,0.9700479507446288,1.0,-0.8447252511978149,0.3499808013439178,0.4947444498538971,0.1826659590005874,0.0,0.0,0.2839232981204986,23.14762306213379,25.0,3.331552743911743,-6211.31494140625,67.47254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.240234375,18000.0,0.0,0.0,0.1397833973169326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002851516008377,0.2002895474433899,-4.392439677758375e-06,0.0,0.000141862386954,0.0,0.0,12.05488109588623,0.0,0.0,0.0,0.3316646814346313,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399916023015975,-1228.84228515625,304.14727783203125,0.6939669847488403,0.0860124453902244,0.077875018119812,293.10986328125,297.1499938964844,293.1499938964844,0.0558904223144054,-1570.38525390625,304.1455993652344,0.7395075559616089,0.1046423316001892,0.0995322316884994,293.1131591796875,297.1499938964844,293.1499938964844,0.0545978732407093,-1142.8941650390625,304.1458740234375,0.7361219525337219,0.1030808091163635,0.0724360421299934,292.9613037109375,297.1499938964844,293.1499938964844,0.1652009785175323,-3609.997314453125,304.1307373046875,0.9802744388580322,0.2425393909215927,0.2290658503770828,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762436389923096,0.050000000745058,0.2280306071043014,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831662803888321,1.0,1.0,0.9700703024864196,1.0,-0.8483830690383911,0.3515211343765259,0.4968619644641876,0.1836841255426406,0.0,0.0,0.2856934666633606,23.16593360900879,25.0,4.239338874816895,-6249.5205078125,68.0891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12109375,18000.0,0.0,0.0,0.1406863182783126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017196267843246,0.2017240226268768,-4.395852101879427e-06,0.0,0.0001427787210559,0.0,0.0,12.156479835510254,0.0,0.0,0.0,0.3320343196392059,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404920428991317,-1236.9326171875,304.1473388671875,0.6959472298622131,0.0866036862134933,0.0784096717834472,293.1099548339844,297.1499938964844,293.1499938964844,0.0567065924406051,-1584.9017333984375,304.1457214355469,0.7419723272323608,0.1056391820311546,0.1004801988601684,293.1132202148437,297.1499938964844,293.1499938964844,0.0553569048643112,-1152.8095703125,304.14599609375,0.73842853307724,0.1040029302239418,0.0730847269296646,292.9657592773437,297.1499938964844,293.1499938964844,0.1685421168804168,-3667.878662109375,304.131591796875,0.9851914644241332,0.2464119344949722,0.2327897697687149,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840394139289856,1.0,1.0,0.9701150059700012,1.0,-0.855401873588562,0.3544853925704956,0.5009164810180664,0.1856254786252975,0.0,0.0,0.2888209521770477,23.21044921875,25.0,4.56127405166626,-6319.78173828125,69.29737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.38671875,18000.0,0.0,0.0,0.1424289345741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042708247900009,0.2042752206325531,-4.402123977342853e-06,0.0,0.0001445472735213,0.0,0.0,12.33836841583252,0.0,0.0,0.0,0.3326989114284515,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404920428991317,-1236.9326171875,304.1473388671875,0.6959472298622131,0.0866036862134933,0.0784096717834472,293.1099548339844,297.1499938964844,293.1499938964844,0.0567065924406051,-1584.9017333984375,304.1457214355469,0.7419723272323608,0.1056391820311546,0.1004801988601684,293.1132202148437,297.1499938964844,293.1499938964844,0.0553569048643112,-1152.8095703125,304.14599609375,0.73842853307724,0.1040029302239418,0.0730847269296646,292.9657592773437,297.1499938964844,293.1499938964844,0.1685421168804168,-3667.878662109375,304.131591796875,0.9851914644241332,0.2464119344949722,0.2327897697687149,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765068531036377,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840394139289856,1.0,1.0,0.9701150059700012,1.0,-0.855401873588562,0.3544853925704956,0.5009164810180664,0.1856254786252975,0.0,0.0,0.2888209521770477,23.21044921875,25.0,4.56127405166626,-6319.78173828125,69.29737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.38671875,18000.0,0.0,0.0,0.1424289345741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042708247900009,0.2042752206325531,-4.402123977342853e-06,0.0,0.0001445472735213,0.0,0.0,12.33836841583252,0.0,0.0,0.0,0.3326989114284515,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.040979117155075,-1244.818603515625,304.1474304199219,0.697737455368042,0.0871720090508461,0.0789248198270797,293.11016845703125,297.1499938964844,293.1499938964844,0.057503554970026,-1599.13671875,304.14581298828125,0.7442649602890015,0.1066072061657905,0.1014020442962646,293.1134338378906,297.1499938964844,293.1499938964844,0.0560936629772186,-1162.4720458984375,304.1460876464844,0.740553081035614,0.1048922464251518,0.0737113282084465,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454625129699,-3721.381591796875,304.1325378417969,0.9893465638160706,0.2499590069055557,0.2362148612737655,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766605138778687,0.050000000745058,0.2280189841985702,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848852783441543,1.0,1.0,0.970159649848938,1.0,-0.861984372138977,0.3572770655155182,0.5047072768211365,0.1874281466007232,0.0,0.0,0.2916719913482666,23.265792846679688,25.0,3.5385007858276367,-6384.2041015625,70.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75,18000.0,0.0,0.0,0.1440659612417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065692096948623,0.2065736204385757,-4.407671440276317e-06,0.0,0.0001462086365791,0.0,0.0,12.50267505645752,0.0,0.0,0.0,0.3332980871200561,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.040979117155075,-1244.818603515625,304.1474304199219,0.697737455368042,0.0871720090508461,0.0789248198270797,293.11016845703125,297.1499938964844,293.1499938964844,0.057503554970026,-1599.13671875,304.14581298828125,0.7442649602890015,0.1066072061657905,0.1014020442962646,293.1134338378906,297.1499938964844,293.1499938964844,0.0560936629772186,-1162.4720458984375,304.1460876464844,0.740553081035614,0.1048922464251518,0.0737113282084465,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454625129699,-3721.381591796875,304.1325378417969,0.9893465638160706,0.2499590069055557,0.2362148612737655,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766605138778687,0.050000000745058,0.2280189841985702,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848852783441543,1.0,1.0,0.970159649848938,1.0,-0.861984372138977,0.3572770655155182,0.5047072768211365,0.1874281466007232,0.0,0.0,0.2916719913482666,23.265792846679688,25.0,3.5385007858276367,-6384.2041015625,70.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75,18000.0,0.0,0.0,0.1440659612417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065692096948623,0.2065736204385757,-4.407671440276317e-06,0.0,0.0001462086365791,0.0,0.0,12.50267505645752,0.0,0.0,0.0,0.3332980871200561,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414931625127792,-1253.155517578125,304.1474304199219,0.6995898485183716,0.0878031030297279,0.0794661864638328,293.1100769042969,297.1499938964844,293.1499938964844,0.0583204925060272,-1613.7919921875,304.1458435058594,0.74660325050354,0.1076355278491973,0.102347545325756,293.11334228515625,297.1499938964844,293.1499938964844,0.0568472705781459,-1172.3961181640625,304.1461486816406,0.7427120804786682,0.105836845934391,0.0743523016571998,292.977294921875,297.1499938964844,293.1499938964844,0.1745313704013824,-3770.918701171875,304.133544921875,0.9929779171943665,0.2532685399055481,0.2393790483474731,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.576803982257843,0.050000000745058,0.2280149459838867,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857040822505951,1.0,1.0,0.9702134728431702,1.0,-0.8683309555053711,0.359980821609497,0.508350133895874,0.1891452968120575,0.0,0.0,0.2943007349967956,23.31984138488769,25.0,2.667532444000244,-6445.85498046875,71.60395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.1455884873867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087151408195495,0.2087195515632629,-4.412826001498615e-06,0.0,0.0001477538025937,0.0,0.0,12.656631469726562,0.0,0.0,0.0,0.3338578343391418,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414931625127792,-1253.155517578125,304.1474304199219,0.6995898485183716,0.0878031030297279,0.0794661864638328,293.1100769042969,297.1499938964844,293.1499938964844,0.0583204925060272,-1613.7919921875,304.1458435058594,0.74660325050354,0.1076355278491973,0.102347545325756,293.11334228515625,297.1499938964844,293.1499938964844,0.0568472705781459,-1172.3961181640625,304.1461486816406,0.7427120804786682,0.105836845934391,0.0743523016571998,292.977294921875,297.1499938964844,293.1499938964844,0.1745313704013824,-3770.918701171875,304.133544921875,0.9929779171943665,0.2532685399055481,0.2393790483474731,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.576803982257843,0.050000000745058,0.2280149459838867,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857040822505951,1.0,1.0,0.9702134728431702,1.0,-0.8683309555053711,0.359980821609497,0.508350133895874,0.1891452968120575,0.0,0.0,0.2943007349967956,23.31984138488769,25.0,2.667532444000244,-6445.85498046875,71.60395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.1455884873867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087151408195495,0.2087195515632629,-4.412826001498615e-06,0.0,0.0001477538025937,0.0,0.0,12.656631469726562,0.0,0.0,0.0,0.3338578343391418,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420985519886016,-1263.0059814453125,304.14727783203125,0.7018607258796692,0.0885232910513877,0.0800961479544639,293.1094970703125,297.1499938964844,293.1499938964844,0.0592281371355056,-1630.1676025390625,304.1457214355469,0.7493228316307068,0.1087625920772552,0.1033927947282791,293.11279296875,297.1499938964844,293.1499938964844,0.057686261832714,-1183.5054931640625,304.1460266113281,0.7452318668365479,0.1068720892071724,0.0750616192817688,292.9832458496094,297.1499938964844,293.1499938964844,0.1773119121789932,-3818.520751953125,304.1343994140625,0.996420443058014,0.2564352452754974,0.2423984259366989,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869851112366,0.050000000745058,0.2280071526765823,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056306123733,1.0,1.0,0.9702672958374025,1.0,-0.8748074173927307,0.3627504110336303,0.5120570063591003,0.190881609916687,0.0,0.0,0.2969057559967041,23.355512619018555,25.0,0.7972205877304077,-6507.099609375,72.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.908203125,18000.0,0.0,0.0,0.1469965726137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107952982187271,0.2107997238636016,-4.4176917981531005e-06,0.0,0.000149182829773,0.0,0.0,12.806075096130373,0.0,0.0,0.0,0.3344001173973083,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420985519886016,-1263.0059814453125,304.14727783203125,0.7018607258796692,0.0885232910513877,0.0800961479544639,293.1094970703125,297.1499938964844,293.1499938964844,0.0592281371355056,-1630.1676025390625,304.1457214355469,0.7493228316307068,0.1087625920772552,0.1033927947282791,293.11279296875,297.1499938964844,293.1499938964844,0.057686261832714,-1183.5054931640625,304.1460266113281,0.7452318668365479,0.1068720892071724,0.0750616192817688,292.9832458496094,297.1499938964844,293.1499938964844,0.1773119121789932,-3818.520751953125,304.1343994140625,0.996420443058014,0.2564352452754974,0.2423984259366989,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869851112366,0.050000000745058,0.2280071526765823,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056306123733,1.0,1.0,0.9702672958374025,1.0,-0.8748074173927307,0.3627504110336303,0.5120570063591003,0.190881609916687,0.0,0.0,0.2969057559967041,23.355512619018555,25.0,0.7972205877304077,-6507.099609375,72.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.908203125,18000.0,0.0,0.0,0.1469965726137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107952982187271,0.2107997238636016,-4.4176917981531005e-06,0.0,0.000149182829773,0.0,0.0,12.806075096130373,0.0,0.0,0.0,0.3344001173973083,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424219146370887,-1268.2757568359375,304.1471862792969,0.703043520450592,0.0889011248946189,0.080430157482624,293.109130859375,297.1499938964844,293.1499938964844,0.0597041472792625,-1638.7884521484375,304.1456298828125,0.7507341504096985,0.1093474775552749,0.1039392873644828,293.1124572753906,297.1499938964844,293.1499938964844,0.0581260845065116,-1189.3505859375,304.1459350585937,0.7465370297431946,0.1074088588356971,0.075432077050209,292.9862060546875,297.1499938964844,293.1499938964844,0.1786140352487564,-3840.77099609375,304.1348571777344,0.9979621767997742,0.2579656541347503,0.2438019663095474,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772228240966797,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869001388549804,1.0,1.0,0.970294177532196,1.0,-0.8779835104942322,0.364111453294754,0.5138720273971558,0.1917297095060348,0.0,0.0,0.2982649207115173,23.373554229736328,25.0,0.0587133578956127,-6537.49609375,73.31999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.576171875,18000.0,0.0,0.0,0.1476625502109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118787318468094,0.2118831574916839,-4.420144250616431e-06,0.0,0.0001498587225796,0.0,0.0,12.883904457092283,0.0,0.0,0.0,0.3346810936927795,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427556931972503,-1273.71630859375,304.1470947265625,0.7037939429283142,0.0892885029315948,0.0807752683758735,293.1087341308594,297.1499938964844,293.1499938964844,0.060190487653017,-1647.6136474609375,304.1455383300781,0.7517268657684326,0.1099433451890945,0.1044991016387939,293.1120910644531,297.1499938964844,293.1499938964844,0.0585756562650203,-1195.3360595703125,304.1458740234375,0.7474291324615479,0.1079558879137039,0.0758116915822029,292.9887084960937,297.1499938964844,293.1499938964844,0.1791811883449554,-3849.8994140625,304.1365966796875,0.998181939125061,0.259550392627716,0.2443338483572006,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769387483596802,0.050000000745058,0.2280109971761703,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12969970703125,1.0,0.1872728168964386,1.0,1.0,0.9703291654586792,1.0,-0.8801989555358887,0.3650606572628021,0.5151383280754089,0.1923214942216873,0.0,0.0,0.2996379733085632,23.440549850463867,25.0,0.1410656869411468,-6563.45458984375,73.79756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21875,18000.0,0.0,0.0,0.1483049243688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129913121461868,0.2129957377910614,-4.4226708268979564e-06,0.0,0.0001505106483818,0.0,0.0,12.964004516601562,0.0,0.0,0.0,0.3349698185920715,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434345267713069,-1284.75732421875,304.1469421386719,0.7049314975738525,0.0900850743055343,0.08148954808712,293.10791015625,297.1499938964844,293.1499938964844,0.0611708462238311,-1665.42431640625,304.1453857421875,0.7533533573150635,0.1111589148640632,0.105646900832653,293.111328125,297.1499938964844,293.1499938964844,0.0594824738800525,-1207.4188232421875,304.1457214355469,0.7488607168197632,0.109073705971241,0.0765911191701889,292.9904479980469,297.1499938964844,293.1499938964844,0.1792327165603637,-3849.826904296875,304.14093017578125,0.9971301555633544,0.2632707059383392,0.2442963719367981,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467815160751,1.0,1.0,0.9703990817070008,1.0,-0.8833361268043518,0.3664149045944214,0.5169212222099304,0.1931342184543609,0.0,0.0,0.3020192682743072,23.61467933654785,25.0,2.8344075679779053,-6608.33251953125,74.60103607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1494935899972915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150683999061584,0.215072825551033,-4.427808562468272e-06,0.0,0.0001517169876024,0.0,0.0,13.115163803100586,0.0,0.0,0.0,0.3355171382427215,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434345267713069,-1284.75732421875,304.1469421386719,0.7049314975738525,0.0900850743055343,0.08148954808712,293.10791015625,297.1499938964844,293.1499938964844,0.0611708462238311,-1665.42431640625,304.1453857421875,0.7533533573150635,0.1111589148640632,0.105646900832653,293.111328125,297.1499938964844,293.1499938964844,0.0594824738800525,-1207.4188232421875,304.1457214355469,0.7488607168197632,0.109073705971241,0.0765911191701889,292.9904479980469,297.1499938964844,293.1499938964844,0.1792327165603637,-3849.826904296875,304.14093017578125,0.9971301555633544,0.2632707059383392,0.2442963719367981,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759862065315247,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467815160751,1.0,1.0,0.9703990817070008,1.0,-0.8833361268043518,0.3664149045944214,0.5169212222099304,0.1931342184543609,0.0,0.0,0.3020192682743072,23.61467933654785,25.0,2.8344075679779053,-6608.33251953125,74.60103607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1494935899972915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150683999061584,0.215072825551033,-4.427808562468272e-06,0.0,0.0001517169876024,0.0,0.0,13.115163803100586,0.0,0.0,0.0,0.3355171382427215,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441327206790447,-1296.120361328125,304.14678955078125,0.7067118883132935,0.0909104123711586,0.082226313650608,293.1070251464844,297.1499938964844,293.1499938964844,0.06216511875391,-1683.556884765625,304.145263671875,0.7556018829345703,0.112401433289051,0.1068178340792656,293.1105041503906,297.1499938964844,293.1499938964844,0.0604054480791091,-1219.7606201171875,304.1456298828125,0.7509090304374695,0.1102211400866508,0.0773889645934104,292.9898376464844,297.1499938964844,293.1499938964844,0.179674431681633,-3856.828857421875,304.1431884765625,0.9971308708190918,0.2674381136894226,0.2447450160980224,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885697245597839,1.0,1.0,0.970469057559967,1.0,-0.8871338963508606,0.3680588901042938,0.5190749764442444,0.1941113471984863,0.0,0.0,0.3039795160293579,23.71910858154297,25.0,2.330355167388916,-6651.8291015625,75.41780853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.1505450457334518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167480289936065,0.2167524546384811,-4.432256901054643e-06,0.0,0.0001527840795461,0.0,0.0,13.23866081237793,0.0,0.0,0.0,0.3359700739383697,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441327206790447,-1296.120361328125,304.14678955078125,0.7067118883132935,0.0909104123711586,0.082226313650608,293.1070251464844,297.1499938964844,293.1499938964844,0.06216511875391,-1683.556884765625,304.145263671875,0.7556018829345703,0.112401433289051,0.1068178340792656,293.1105041503906,297.1499938964844,293.1499938964844,0.0604054480791091,-1219.7606201171875,304.1456298828125,0.7509090304374695,0.1102211400866508,0.0773889645934104,292.9898376464844,297.1499938964844,293.1499938964844,0.179674431681633,-3856.828857421875,304.1431884765625,0.9971308708190918,0.2674381136894226,0.2447450160980224,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885697245597839,1.0,1.0,0.970469057559967,1.0,-0.8871338963508606,0.3680588901042938,0.5190749764442444,0.1941113471984863,0.0,0.0,0.3039795160293579,23.71910858154297,25.0,2.330355167388916,-6651.8291015625,75.41780853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.1505450457334518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167480289936065,0.2167524546384811,-4.432256901054643e-06,0.0,0.0001527840795461,0.0,0.0,13.23866081237793,0.0,0.0,0.0,0.3359700739383697,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665209114551,-1308.102783203125,304.1466369628906,0.7087098956108093,0.0917674601078033,0.0829906910657882,293.10614013671875,297.1499938964844,293.1499938964844,0.0631892532110214,-1702.339111328125,304.1451416015625,0.7580565810203552,0.1136725097894668,0.1080148145556449,293.109619140625,297.1499938964844,293.1499938964844,0.0613617189228534,-1232.6181640625,304.1454772949219,0.7531694173812866,0.1114008203148841,0.0782085731625557,292.988525390625,297.1499938964844,293.1499938964844,0.1800486445426941,-3862.83642578125,304.1448059082031,0.9971954226493835,0.2717591226100921,0.2451052367687225,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753011107444763,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891525536775589,1.0,1.0,0.9705215096473694,1.0,-0.8909129500389099,0.3696992099285126,0.521213710308075,0.1950777024030685,0.0,0.0,0.3060232400894165,23.80289459228516,25.0,0.8464862704277039,-6695.310546875,76.20557403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1514731347560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218428760766983,0.2184331864118576,-4.436265044205356e-06,0.0,0.000153725981363,0.0,0.0,13.361353874206545,0.0,0.0,0.0,0.3364146649837494,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665209114551,-1308.102783203125,304.1466369628906,0.7087098956108093,0.0917674601078033,0.0829906910657882,293.10614013671875,297.1499938964844,293.1499938964844,0.0631892532110214,-1702.339111328125,304.1451416015625,0.7580565810203552,0.1136725097894668,0.1080148145556449,293.109619140625,297.1499938964844,293.1499938964844,0.0613617189228534,-1232.6181640625,304.1454772949219,0.7531694173812866,0.1114008203148841,0.0782085731625557,292.988525390625,297.1499938964844,293.1499938964844,0.1800486445426941,-3862.83642578125,304.1448059082031,0.9971954226493835,0.2717591226100921,0.2451052367687225,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753011107444763,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891525536775589,1.0,1.0,0.9705215096473694,1.0,-0.8909129500389099,0.3696992099285126,0.521213710308075,0.1950777024030685,0.0,0.0,0.3060232400894165,23.80289459228516,25.0,0.8464862704277039,-6695.310546875,76.20557403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1514731347560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218428760766983,0.2184331864118576,-4.436265044205356e-06,0.0,0.000153725981363,0.0,0.0,13.361353874206545,0.0,0.0,0.0,0.3364146649837494,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456254668533802,-1320.517333984375,304.146484375,0.7108331322669983,0.0926524847745895,0.0837806463241577,293.105224609375,297.1499938964844,293.1499938964844,0.0642320066690445,-1721.546630859375,304.14501953125,0.7606648802757263,0.1149693354964256,0.1092363744974136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623399391770362,-1245.8262939453125,304.1453552246094,0.75559002161026,0.1126094758510589,0.0790487080812454,292.98681640625,297.1499938964844,293.1499938964844,0.1803019344806671,-3866.861572265625,304.1461181640625,0.9972372055053712,0.2761981785297394,0.2453406304121017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234292984009,0.050000000745058,0.2280598431825637,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897016316652298,1.0,1.0,0.9705739617347716,1.0,-0.8946237564086914,0.3713141679763794,0.523309588432312,0.1960191875696182,0.0,0.0,0.3080849051475525,23.87223625183105,25.0,0.3268975019454956,-6739.78271484375,76.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1523040533065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201591581106186,0.2201635986566543,-4.4403782339941245e-06,0.0,0.0001545692502986,0.0,0.0,13.48802375793457,0.0,0.0,0.0,0.3368719220161438,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456254668533802,-1320.517333984375,304.146484375,0.7108331322669983,0.0926524847745895,0.0837806463241577,293.105224609375,297.1499938964844,293.1499938964844,0.0642320066690445,-1721.546630859375,304.14501953125,0.7606648802757263,0.1149693354964256,0.1092363744974136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623399391770362,-1245.8262939453125,304.1453552246094,0.75559002161026,0.1126094758510589,0.0790487080812454,292.98681640625,297.1499938964844,293.1499938964844,0.1803019344806671,-3866.861572265625,304.1461181640625,0.9972372055053712,0.2761981785297394,0.2453406304121017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234292984009,0.050000000745058,0.2280598431825637,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897016316652298,1.0,1.0,0.9705739617347716,1.0,-0.8946237564086914,0.3713141679763794,0.523309588432312,0.1960191875696182,0.0,0.0,0.3080849051475525,23.87223625183105,25.0,0.3268975019454956,-6739.78271484375,76.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1523040533065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201591581106186,0.2201635986566543,-4.4403782339941245e-06,0.0,0.0001545692502986,0.0,0.0,13.48802375793457,0.0,0.0,0.0,0.3368719220161438,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460126176476478,-1326.8572998046875,304.1464233398437,0.7119280695915222,0.0931044444441795,0.084184318780899,293.1047668457031,297.1499938964844,293.1499938964844,0.0647587478160858,-1731.27880859375,304.1449584960937,0.7620214223861694,0.1156265810132026,0.1098556667566299,293.1082458496094,297.1499938964844,293.1499938964844,0.0628355294466018,-1252.537353515625,304.1452941894531,0.7568550109863281,0.1132236868143081,0.0794758349657058,292.98583984375,297.1499938964844,293.1499938964844,0.1803862154483795,-3868.173583984375,304.1466369628906,0.9972506165504456,0.2784558236598968,0.2454166263341903,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750660300254822,0.050000000745058,0.2280613631010055,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899650692939758,1.0,1.0,0.9706001877784728,1.0,-0.8964571952819824,0.3721134662628174,0.524343729019165,0.1964820325374603,0.0,0.0,0.309102714061737,23.902076721191406,25.0,0.3100415468215942,-6762.25048828125,77.3349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.1526920199394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210229039192199,0.2210273444652557,-4.442465979082044e-06,0.0,0.0001549629814689,0.0,0.0,13.551502227783203,0.0,0.0,0.0,0.3371013402938843,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464036650955677,-1333.266357421875,304.1463623046875,0.7130372524261475,0.093561440706253,0.0845926329493522,293.10430908203125,297.1499938964844,293.1499938964844,0.0652880296111106,-1741.0777587890625,304.1449279785156,0.7634058594703674,0.1162885800004005,0.1104795187711715,293.1077880859375,297.1499938964844,293.1499938964844,0.0633342638611793,-1259.30419921875,304.145263671875,0.7581492066383362,0.11384317278862,0.0799067318439483,292.9848327636719,297.1499938964844,293.1499938964844,0.1804478913545608,-3869.110595703125,304.14715576171875,0.9972601532936096,0.2807334065437317,0.2454705536365509,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750252604484558,0.050000000745058,0.2280624210834503,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902226507663726,1.0,1.0,0.970632553100586,1.0,-0.8982791900634766,0.3729084134101867,0.5253707766532898,0.196940466761589,0.0,0.0,0.3101076483726501,23.92936134338379,25.0,0.3564054369926452,-6784.77587890625,77.7004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.029296875,18000.0,0.0,0.0,0.1530681550502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218806594610214,0.2218851000070572,-4.44455690740142e-06,0.0,0.0001553447218611,0.0,0.0,13.614690780639648,0.0,0.0,0.0,0.3373298048973083,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471976399421691,-1346.298095703125,304.1462707519531,0.7152974605560303,0.0944902151823043,0.0854228883981704,293.1034240722656,297.1499938964844,293.1499938964844,0.0663547366857528,-1760.8875732421875,304.14483642578125,0.7662570476531982,0.1176265925168991,0.111740805208683,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415302038192,-1273.011962890625,304.1451721191406,0.7608241438865662,0.1150976940989494,0.0807796716690063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805067062377929,-3869.91796875,304.1479797363281,0.997267723083496,0.2853466272354126,0.2455138117074966,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749925374984741,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208710908889,1.0,1.0,0.970697283744812,1.0,-0.9018900990486144,0.3744861781597137,0.5274039506912231,0.1978453695774078,0.0,0.0,0.3120815753936767,23.97644805908203,25.0,0.3412080407142639,-6829.3505859375,78.41751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1537953317165374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235722243785858,0.2235766649246215,-4.448715117177926e-06,0.0,0.0001560827222419,0.0,0.0,13.739699363708496,0.0,0.0,0.0,0.337782084941864,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471976399421691,-1346.298095703125,304.1462707519531,0.7152974605560303,0.0944902151823043,0.0854228883981704,293.1034240722656,297.1499938964844,293.1499938964844,0.0663547366857528,-1760.8875732421875,304.14483642578125,0.7662570476531982,0.1176265925168991,0.111740805208683,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415302038192,-1273.011962890625,304.1451721191406,0.7608241438865662,0.1150976940989494,0.0807796716690063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805067062377929,-3869.91796875,304.1479797363281,0.997267723083496,0.2853466272354126,0.2455138117074966,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749925374984741,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208710908889,1.0,1.0,0.970697283744812,1.0,-0.9018900990486144,0.3744861781597137,0.5274039506912231,0.1978453695774078,0.0,0.0,0.3120815753936767,23.97644805908203,25.0,0.3412080407142639,-6829.3505859375,78.41751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1537953317165374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235722243785858,0.2235766649246215,-4.448715117177926e-06,0.0,0.0001560827222419,0.0,0.0,13.739699363708496,0.0,0.0,0.0,0.337782084941864,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062700808048,-1359.602783203125,304.1461486816406,0.717597246170044,0.0954355224967002,0.0862683728337287,293.1025695800781,297.1499938964844,293.1499938964844,0.0674319416284561,-1780.9793701171875,304.144775390625,0.7691994905471802,0.1189802810549736,0.1130172610282898,293.1059875488281,297.1499938964844,293.1499938964844,0.0653611421585083,-1286.9471435546875,304.14508056640625,0.7635958194732666,0.116369605064392,0.0816650763154029,292.9805603027344,297.1499938964844,293.1499938964844,0.180499255657196,-3869.639404296875,304.1486511230469,0.9972627758979796,0.2900242805480957,0.2454853653907776,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750139355659485,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004649639129,1.0,1.0,0.9707619547843932,1.0,-0.9054645895957948,0.3760508894920349,0.5294137001037598,0.1987367272377014,0.0,0.0,0.3140697181224823,24.01523399353028,28.0,-0.10592782497406,-6872.80810546875,79.1198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05078125,18000.0,0.0,0.0,0.1545076221227646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252685576677322,0.2252730131149292,-4.452859229786554e-06,0.0,0.0001568055886309,0.0,0.0,13.865373611450195,0.0,0.0,0.0,0.338236391544342,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062700808048,-1359.602783203125,304.1461486816406,0.717597246170044,0.0954355224967002,0.0862683728337287,293.1025695800781,297.1499938964844,293.1499938964844,0.0674319416284561,-1780.9793701171875,304.144775390625,0.7691994905471802,0.1189802810549736,0.1130172610282898,293.1059875488281,297.1499938964844,293.1499938964844,0.0653611421585083,-1286.9471435546875,304.14508056640625,0.7635958194732666,0.116369605064392,0.0816650763154029,292.9805603027344,297.1499938964844,293.1499938964844,0.180499255657196,-3869.639404296875,304.1486511230469,0.9972627758979796,0.2900242805480957,0.2454853653907776,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750139355659485,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004649639129,1.0,1.0,0.9707619547843932,1.0,-0.9054645895957948,0.3760508894920349,0.5294137001037598,0.1987367272377014,0.0,0.0,0.3140697181224823,24.01523399353028,28.0,-0.10592782497406,-6872.80810546875,79.1198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05078125,18000.0,0.0,0.0,0.1545076221227646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252685576677322,0.2252730131149292,-4.452859229786554e-06,0.0,0.0001568055886309,0.0,0.0,13.865373611450195,0.0,0.0,0.0,0.338236391544342,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.048852052539587,-1373.598388671875,304.1460266113281,0.7175165414810181,0.0963851287961006,0.0871343687176704,293.101806640625,297.1499938964844,293.1499938964844,0.068545363843441,-1801.8861083984373,304.1446533203125,0.7694775462150574,0.1203381344676017,0.1143148988485336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664180368185043,-1301.489990234375,304.1449584960937,0.7637589573860168,0.1176465898752212,0.0825669690966606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832587271928787,-3917.86376953125,304.1443786621094,0.997775137424469,0.2942264974117279,0.2485652267932891,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726796984672546,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1308898925781,1.0,0.1929522305727005,1.0,1.0,0.9708341956138612,1.0,-0.9129157066345216,0.3792926073074341,0.5336231589317322,0.2006601095199585,0.0,0.0,0.3165888488292694,24.448530197143555,31.0,-6.680598258972168,-6929.921875,81.14557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,305.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.775390625,18000.0,0.0,0.0,0.1552371382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272073030471801,0.2272117733955383,-4.457143404579256e-06,0.0,0.0001575459609739,0.0,0.0,14.008129119873049,0.0,0.0,0.0,0.3387511968612671,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048852052539587,-1373.598388671875,304.1460266113281,0.7175165414810181,0.0963851287961006,0.0871343687176704,293.101806640625,297.1499938964844,293.1499938964844,0.068545363843441,-1801.8861083984373,304.1446533203125,0.7694775462150574,0.1203381344676017,0.1143148988485336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664180368185043,-1301.489990234375,304.1449584960937,0.7637589573860168,0.1176465898752212,0.0825669690966606,292.9810791015625,297.1499938964844,293.1499938964844,0.1832587271928787,-3917.86376953125,304.1443786621094,0.997775137424469,0.2942264974117279,0.2485652267932891,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726796984672546,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1308898925781,1.0,0.1929522305727005,1.0,1.0,0.9708341956138612,1.0,-0.9129157066345216,0.3792926073074341,0.5336231589317322,0.2006601095199585,0.0,0.0,0.3165888488292694,24.448530197143555,31.0,-6.680598258972168,-6929.921875,81.14557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,305.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.775390625,18000.0,0.0,0.0,0.1552371382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272073030471801,0.2272117733955383,-4.457143404579256e-06,0.0,0.0001575459609739,0.0,0.0,14.008129119873049,0.0,0.0,0.0,0.3387511968612671,4.0,0.0,1.0
