time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497492775321006,-1388.577392578125,304.1458435058594,0.7151423096656799,0.0973303169012069,0.0880113095045089,293.10113525390625,297.1499938964844,293.1499938964844,0.0697154104709625,-1824.0560302734373,304.1444702148437,0.7671927809715271,0.1216933131217956,0.115625113248825,293.1045227050781,297.1499938964844,293.1499938964844,0.067530557513237,-1316.9410400390625,304.144775390625,0.7614109516143799,0.1189195066690445,0.0834777057170867,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534409761428,-4013.16552734375,304.1370544433594,0.9986059069633484,0.2968597710132599,0.2545404434204101,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5681018233299255,0.050000000745058,0.228256955742836,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195373535156,1.0,0.19576196372509,1.0,1.0,0.970906376838684,1.0,-0.923960506916046,0.3840867280960083,0.5398737788200378,0.2035652697086334,0.0,0.0,0.3211270868778229,25.27858161926269,25.0,-14.077293395996094,-7016.40869140625,84.49531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.810546875,18000.0,0.0,0.0,0.1560953259468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306375354528427,0.2306419909000396,-4.463470304472139e-06,0.0,0.0001584169076522,0.0,0.0,14.258090019226074,0.0,0.0,0.0,0.3396354019641876,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497492775321006,-1388.577392578125,304.1458435058594,0.7151423096656799,0.0973303169012069,0.0880113095045089,293.10113525390625,297.1499938964844,293.1499938964844,0.0697154104709625,-1824.0560302734373,304.1444702148437,0.7671927809715271,0.1216933131217956,0.115625113248825,293.1045227050781,297.1499938964844,293.1499938964844,0.067530557513237,-1316.9410400390625,304.144775390625,0.7614109516143799,0.1189195066690445,0.0834777057170867,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534409761428,-4013.16552734375,304.1370544433594,0.9986059069633484,0.2968597710132599,0.2545404434204101,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5681018233299255,0.050000000745058,0.228256955742836,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195373535156,1.0,0.19576196372509,1.0,1.0,0.970906376838684,1.0,-0.923960506916046,0.3840867280960083,0.5398737788200378,0.2035652697086334,0.0,0.0,0.3211270868778229,25.27858161926269,25.0,-14.077293395996094,-7016.40869140625,84.49531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.810546875,18000.0,0.0,0.0,0.1560953259468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306375354528427,0.2306419909000396,-4.463470304472139e-06,0.0,0.0001584169076522,0.0,0.0,14.258090019226074,0.0,0.0,0.0,0.3396354019641876,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501844212412834,-1395.84912109375,304.14581298828125,0.7158231735229492,0.0978061184287071,0.0884386599063873,293.100830078125,297.1499938964844,293.1499938964844,0.0702874884009361,-1834.9185791015625,304.1444396972656,0.7681278586387634,0.1223752573132515,0.1162695884704589,293.10418701171875,297.1499938964844,293.1499938964844,0.068072959780693,-1324.4898681640625,304.1447448730469,0.7622715830802917,0.1195589229464531,0.0839243829250335,292.9950866699219,297.1499938964844,293.1499938964844,0.1894171983003616,-4024.05859375,304.1382751464844,0.9986729621887208,0.2977539598941803,0.255101203918457,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5676688551902771,0.050000000745058,0.2282694578170776,291.11578369140625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150207519531,1.0,0.1960145682096481,1.0,1.0,0.970942497253418,1.0,-0.9264745116233826,0.3851745724678039,0.5412999391555786,0.2042366862297058,0.0,0.0,0.323956698179245,25.37682342529297,25.0,-10.970623970031738,-7057.63037109375,85.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.515625,18000.0,0.0,0.0,0.1566172689199447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329930663108825,0.2329975366592407,-4.468232873477973e-06,0.0,0.0001589466119185,0.0,0.0,14.431857109069824,0.0,0.0,0.0,0.3402495980262756,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505773834884166,-1402.343505859375,304.1458740234375,0.7180922627449036,0.0982850268483161,0.0888610556721687,293.1004943847656,297.1499938964844,293.1499938964844,0.0708114579319953,-1844.790283203125,304.1445007324219,0.770857036113739,0.1230608224868774,0.1169093996286392,293.1038818359375,297.1499938964844,293.1499938964844,0.0685672312974929,-1331.31201171875,304.1448059082031,0.764889657497406,0.1202010735869407,0.0843669548630714,292.9984436035156,297.1499938964844,293.1499938964844,0.1881550997495651,-4001.52197265625,304.1427307128906,0.9984912276268004,0.2990522086620331,0.2536152303218841,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.568814754486084,0.050000000745058,0.2282361686229705,291.1164245605469,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.11773681640625,1.0,0.1956153661012649,1.0,1.0,0.9710175395011902,1.0,-0.9264585375785828,0.3851773142814636,0.5412811636924744,0.204200193285942,0.0,0.0,0.3261712491512298,25.198415756225582,28.0,0.890957772731781,-7089.46923828125,84.83988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.947265625,18000.0,0.0,0.0,0.1571965664625167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353099286556244,0.2353144139051437,-4.474019988265354e-06,0.0,0.0001595345238456,0.0,0.0,14.606891632080078,0.0,0.0,0.0,0.3408698439598083,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513365939259529,-1414.8406982421875,304.1459655761719,0.7190930247306824,0.0992243289947509,0.0897174105048179,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255639076232,-1863.8607177734373,304.1446533203125,0.7723619937896729,0.1244148090481758,0.1182026118040084,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210024714469,-1344.4483642578125,304.1449279785156,0.7662471532821655,0.1214660853147506,0.0852604880928993,293.0018310546875,297.1499938964844,293.1499938964844,0.1894029825925827,-4022.568359375,304.1428527832031,0.998677670955658,0.3022120893001556,0.2551411986351013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5676378011703491,0.050000000745058,0.2282702326774597,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872845172882,1.0,1.0,0.9711675643920898,1.0,-0.9319800734519958,0.3876045644283294,0.5443755388259888,0.2055769562721252,0.0,0.0,0.3285580575466156,25.44698905944824,31.0,4.358741283416748,-7141.1005859375,86.28236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08203125,18000.0,0.0,0.0,0.158457264304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379092276096344,0.2379137128591537,-4.483466000237968e-06,0.0,0.0001608139864401,0.0,0.0,14.813451766967772,0.0,0.0,0.0,0.3416436314582824,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513365939259529,-1414.8406982421875,304.1459655761719,0.7190930247306824,0.0992243289947509,0.0897174105048179,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255639076232,-1863.8607177734373,304.1446533203125,0.7723619937896729,0.1244148090481758,0.1182026118040084,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210024714469,-1344.4483642578125,304.1449279785156,0.7662471532821655,0.1214660853147506,0.0852604880928993,293.0018310546875,297.1499938964844,293.1499938964844,0.1894029825925827,-4022.568359375,304.1428527832031,0.998677670955658,0.3022120893001556,0.2551411986351013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5676378011703491,0.050000000745058,0.2282702326774597,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872845172882,1.0,1.0,0.9711675643920898,1.0,-0.9319800734519958,0.3876045644283294,0.5443755388259888,0.2055769562721252,0.0,0.0,0.3285580575466156,25.44698905944824,31.0,4.358741283416748,-7141.1005859375,86.28236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08203125,18000.0,0.0,0.0,0.158457264304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379092276096344,0.2379137128591537,-4.483466000237968e-06,0.0,0.0001608139864401,0.0,0.0,14.813451766967772,0.0,0.0,0.0,0.3416436314582824,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.052183374762535,-1429.0396728515625,304.1459045410156,0.7175159454345703,0.1001503691077232,0.0905736759305,293.0996398925781,297.1499938964844,293.1499938964844,0.0729412138462066,-1885.1724853515625,304.1445617675781,0.7709303498268127,0.1257552802562713,0.1194959878921508,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733746290206,-1359.1834716796875,304.1448669433594,0.7647235989570618,0.1227163076400756,0.0861529484391212,293.0098876953125,297.1499938964844,293.1499938964844,0.1937926560640335,-4098.013671875,304.1378479003906,0.9990000128746032,0.3043452501296997,0.2599000036716461,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639416575431824,0.050000000745058,0.2283797711133957,291.12030029296875,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992722600698471,1.0,1.0,0.9713176488876344,1.0,-0.9414733648300172,0.3917464017868042,0.5497269630432129,0.2080497443675995,0.0,0.0,0.3328297734260559,26.14954948425293,25.0,-6.741486072540283,-7215.328125,89.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1953125,18000.0,0.0,0.0,0.1598275303840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241233691573143,0.2412381917238235,-4.4905805225425866e-06,0.0,0.000162204625667,0.0,0.0,15.063490867614746,0.0,0.0,0.0,0.3425431847572326,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.052183374762535,-1429.0396728515625,304.1459045410156,0.7175159454345703,0.1001503691077232,0.0905736759305,293.0996398925781,297.1499938964844,293.1499938964844,0.0729412138462066,-1885.1724853515625,304.1445617675781,0.7709303498268127,0.1257552802562713,0.1194959878921508,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733746290206,-1359.1834716796875,304.1448669433594,0.7647235989570618,0.1227163076400756,0.0861529484391212,293.0098876953125,297.1499938964844,293.1499938964844,0.1937926560640335,-4098.013671875,304.1378479003906,0.9990000128746032,0.3043452501296997,0.2599000036716461,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639416575431824,0.050000000745058,0.2283797711133957,291.12030029296875,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992722600698471,1.0,1.0,0.9713176488876344,1.0,-0.9414733648300172,0.3917464017868042,0.5497269630432129,0.2080497443675995,0.0,0.0,0.3328297734260559,26.14954948425293,25.0,-6.741486072540283,-7215.328125,89.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1953125,18000.0,0.0,0.0,0.1598275303840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241233691573143,0.2412381917238235,-4.4905805225425866e-06,0.0,0.000162204625667,0.0,0.0,15.063490867614746,0.0,0.0,0.0,0.3425431847572326,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685281217098,-1442.158935546875,304.1459655761719,0.7210372686386108,0.1010902300477027,0.0914041548967361,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892497658729,-1905.1593017578125,304.1446533203125,0.7753316164016724,0.1271086186170578,0.1207614839076995,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579912066459,-1372.944580078125,304.1449584960937,0.7689188718795776,0.1239785179495811,0.0870241597294807,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312693834304,-4071.521728515625,304.1446838378906,0.9989987015724182,0.3062871992588043,0.2580721378326416,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.565365731716156,0.050000000745058,0.2283369302749633,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205139160156,1.0,0.1987673491239547,1.0,1.0,0.97145414352417,1.0,-0.942793905735016,0.3923303186893463,0.5504636168479919,0.2083628177642822,0.0,0.0,0.3373052179813385,25.93709182739257,28.0,5.546504974365234,-7277.46044921875,89.15339660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.1613702476024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456733733415603,0.2456778734922409,-4.501404418988386e-06,0.0,0.0001637702807784,0.0,0.0,15.404004096984863,0.0,0.0,0.0,0.343749076128006,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685281217098,-1442.158935546875,304.1459655761719,0.7210372686386108,0.1010902300477027,0.0914041548967361,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892497658729,-1905.1593017578125,304.1446533203125,0.7753316164016724,0.1271086186170578,0.1207614839076995,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579912066459,-1372.944580078125,304.1449584960937,0.7689188718795776,0.1239785179495811,0.0870241597294807,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312693834304,-4071.521728515625,304.1446838378906,0.9989987015724182,0.3062871992588043,0.2580721378326416,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.565365731716156,0.050000000745058,0.2283369302749633,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205139160156,1.0,0.1987673491239547,1.0,1.0,0.97145414352417,1.0,-0.942793905735016,0.3923303186893463,0.5504636168479919,0.2083628177642822,0.0,0.0,0.3373052179813385,25.93709182739257,28.0,5.546504974365234,-7277.46044921875,89.15339660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.1613702476024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456733733415603,0.2456778734922409,-4.501404418988386e-06,0.0,0.0001637702807784,0.0,0.0,15.404004096984863,0.0,0.0,0.0,0.343749076128006,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537024550139904,-1454.3251953125,304.1460876464844,0.7225601077079773,0.1020223945379257,0.0922487825155258,293.0989685058594,297.1499938964844,293.1499938964844,0.0749724879860878,-1923.814453125,304.144775390625,0.7774609327316284,0.1284535527229309,0.1220409870147705,293.1024169921875,297.1499938964844,293.1499938964844,0.0724789351224899,-1385.744873046875,304.14508056640625,0.770889163017273,0.125231996178627,0.0879053846001625,293.0192565917969,297.1499938964844,293.1499938964844,0.1928220838308334,-4079.554443359375,304.1453857421875,0.9990047216415404,0.3093258440494537,0.2587844431400299,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648112893104553,0.050000000745058,0.2283534109592437,291.1299133300781,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299743652344,1.0,0.1997318863868713,1.0,1.0,0.9715905785560608,1.0,-0.9472725987434388,0.3943137228488922,0.5529589056968689,0.2094563096761703,0.0,0.0,0.3391104638576507,26.079439163208008,31.0,6.304679870605469,-7319.5107421875,90.26143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.611328125,18000.0,0.0,0.0,0.1629663258790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478159517049789,0.2478204667568206,-4.510216058406513e-06,0.0,0.0001653901126701,0.0,0.0,15.581090927124023,0.0,0.0,0.0,0.3444182872772217,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537024550139904,-1454.3251953125,304.1460876464844,0.7225601077079773,0.1020223945379257,0.0922487825155258,293.0989685058594,297.1499938964844,293.1499938964844,0.0749724879860878,-1923.814453125,304.144775390625,0.7774609327316284,0.1284535527229309,0.1220409870147705,293.1024169921875,297.1499938964844,293.1499938964844,0.0724789351224899,-1385.744873046875,304.14508056640625,0.770889163017273,0.125231996178627,0.0879053846001625,293.0192565917969,297.1499938964844,293.1499938964844,0.1928220838308334,-4079.554443359375,304.1453857421875,0.9990047216415404,0.3093258440494537,0.2587844431400299,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648112893104553,0.050000000745058,0.2283534109592437,291.1299133300781,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299743652344,1.0,0.1997318863868713,1.0,1.0,0.9715905785560608,1.0,-0.9472725987434388,0.3943137228488922,0.5529589056968689,0.2094563096761703,0.0,0.0,0.3391104638576507,26.079439163208008,31.0,6.304679870605469,-7319.5107421875,90.26143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.611328125,18000.0,0.0,0.0,0.1629663258790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478159517049789,0.2478204667568206,-4.510216058406513e-06,0.0,0.0001653901126701,0.0,0.0,15.581090927124023,0.0,0.0,0.0,0.3444182872772217,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541127622127532,-1461.2469482421875,304.14605712890625,0.7222861051559448,0.1024858504533767,0.0926734134554863,293.0988464355469,297.1499938964844,293.1499938964844,0.0755139142274856,-1934.232421875,304.1447448730469,0.7773124575614929,0.129122793674469,0.1226827949285507,293.1023254394531,297.1499938964844,293.1499938964844,0.0729884579777717,-1392.93310546875,304.1450500488281,0.770684540271759,0.1258558332920074,0.0883476287126541,293.021484375,297.1499938964844,293.1499938964844,0.1943613886833191,-4106.0087890625,304.1434020996094,0.9990000128746032,0.3105465769767761,0.2604617774486542,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5635026693344116,0.050000000745058,0.2283927798271179,291.12823486328125,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1274108886719,1.0,0.2006604373455047,1.0,1.0,0.9716588258743286,1.0,-0.951143205165863,0.3960103094577789,0.5551329255104065,0.2104543447494506,0.0,0.0,0.3407149016857147,26.33791732788086,31.0,-0.8013872504234314,-7348.36962890625,91.44497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955627441406,305.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.736328125,18000.0,0.0,0.0,0.1637567281723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490040808916092,0.2490085959434509,-4.513000476435991e-06,0.0,0.0001661922578932,0.0,0.0,15.672744750976562,0.0,0.0,0.0,0.3447549343109131,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545345060527324,-1468.3929443359375,304.14599609375,0.721476137638092,0.1029484197497367,0.0931006297469139,293.0987548828125,297.1499938964844,293.1499938964844,0.0760677754878997,-1944.9295654296875,304.1446838378906,0.7765345573425293,0.1297908276319503,0.1233268901705741,293.10223388671875,297.1499938964844,293.1499938964844,0.073510430753231,-1400.326171875,304.14501953125,0.7698635458946228,0.126478686928749,0.0887917578220367,293.0253601074219,297.1499938964844,293.1499938964844,0.1965394765138626,-4143.36865234375,304.1406555175781,0.9990000128746032,0.3114180266857147,0.2628138959407806,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5616604685783386,0.050000000745058,0.2284490764141082,291.12457275390625,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.12359619140625,1.0,0.2018540352582931,1.0,1.0,0.9717248678207396,1.0,-0.955852210521698,0.3980727195739746,0.5577794909477234,0.2116791009902954,0.0,0.0,0.3427754938602447,26.69759750366211,34.0,-5.568192958831787,-7387.25439453125,92.9695053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.654296875,18000.0,0.0,0.0,0.1645565181970596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507164776325226,0.2507210075855255,-4.516501121543115e-06,0.0,0.0001670039491727,0.0,0.0,15.80349349975586,0.0,0.0,0.0,0.3452175557613373,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553866364061832,-1482.8770751953125,304.1459045410156,0.7184286117553711,0.1038664057850837,0.0939598754048347,293.0986022949219,297.1499938964844,293.1499938964844,0.0771846398711204,-1966.56005859375,304.14459228515625,0.7733427882194519,0.1311203837394714,0.1246201246976852,293.1020812988281,297.1499938964844,293.1499938964844,0.0745631456375122,-1415.280517578125,304.1449279785156,0.7666218876838684,0.1277170181274414,0.0896835848689079,293.038818359375,297.1499938964844,293.1499938964844,0.2025104463100433,-4245.14794921875,304.1337890625,0.9990000128746032,0.3118623197078705,0.269241064786911,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5565932393074036,0.050000000745058,0.2286093384027481,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151428222656,1.0,0.204945832490921,1.0,1.0,0.9718568921089172,1.0,-0.9674116969108582,0.4031371474266052,0.5642745494842529,0.2147055268287658,0.0,0.0,0.3478218913078308,27.69992446899414,25.0,-10.688139915466309,-7485.00244140625,96.96347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.03125,18000.0,0.0,0.0,0.1662530899047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551892697811126,0.2551937699317932,-4.526617885858286e-06,0.0,0.0001687257608864,0.0,0.0,16.1501407623291,0.0,0.0,0.0,0.3464463055133819,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553866364061832,-1482.8770751953125,304.1459045410156,0.7184286117553711,0.1038664057850837,0.0939598754048347,293.0986022949219,297.1499938964844,293.1499938964844,0.0771846398711204,-1966.56005859375,304.14459228515625,0.7733427882194519,0.1311203837394714,0.1246201246976852,293.1020812988281,297.1499938964844,293.1499938964844,0.0745631456375122,-1415.280517578125,304.1449279785156,0.7666218876838684,0.1277170181274414,0.0896835848689079,293.038818359375,297.1499938964844,293.1499938964844,0.2025104463100433,-4245.14794921875,304.1337890625,0.9990000128746032,0.3118623197078705,0.269241064786911,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5565932393074036,0.050000000745058,0.2286093384027481,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151428222656,1.0,0.204945832490921,1.0,1.0,0.9718568921089172,1.0,-0.9674116969108582,0.4031371474266052,0.5642745494842529,0.2147055268287658,0.0,0.0,0.3478218913078308,27.69992446899414,25.0,-10.688139915466309,-7485.00244140625,96.96347045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.03125,18000.0,0.0,0.0,0.1662530899047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551892697811126,0.2551937699317932,-4.526617885858286e-06,0.0,0.0001687257608864,0.0,0.0,16.1501407623291,0.0,0.0,0.0,0.3464463055133819,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561381056904792,-1495.55615234375,304.1460266113281,0.7229164838790894,0.1048017665743827,0.094777338206768,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940445303917,-1985.998291015625,304.1447448730469,0.7788999676704407,0.1324681639671325,0.1258705705404281,293.1018981933594,297.1499938964844,293.1499938964844,0.07550760358572,-1428.61767578125,304.1450500488281,0.7719529867172241,0.1289710253477096,0.0905421301722526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998803615570068,-4198.30712890625,304.1440734863281,0.9990000128746032,0.3123057782649994,0.2660878002643585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5590841770172119,0.050000000745058,0.2285293042659759,291.1166381835937,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190490722656,1.0,0.2037670612335205,1.0,1.0,0.97198885679245,1.0,-0.9670499563217164,0.4029791355133056,0.5640708208084106,0.2145936042070388,0.0,0.0,0.3525741100311279,27.268266677856445,28.0,9.20103931427002,-7550.98486328125,96.17805480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740234375,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.802734375,18000.0,0.0,0.0,0.1681042462587356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603585124015808,0.2603630423545837,-4.54058863397222e-06,0.0,0.0001706044422462,0.0,0.0,16.56212615966797,0.0,0.0,0.0,0.3479067087173462,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561381056904792,-1495.55615234375,304.1460266113281,0.7229164838790894,0.1048017665743827,0.094777338206768,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940445303917,-1985.998291015625,304.1447448730469,0.7788999676704407,0.1324681639671325,0.1258705705404281,293.1018981933594,297.1499938964844,293.1499938964844,0.07550760358572,-1428.61767578125,304.1450500488281,0.7719529867172241,0.1289710253477096,0.0905421301722526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998803615570068,-4198.30712890625,304.1440734863281,0.9990000128746032,0.3123057782649994,0.2660878002643585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5590841770172119,0.050000000745058,0.2285293042659759,291.1166381835937,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190490722656,1.0,0.2037670612335205,1.0,1.0,0.97198885679245,1.0,-0.9670499563217164,0.4029791355133056,0.5640708208084106,0.2145936042070388,0.0,0.0,0.3525741100311279,27.268266677856445,28.0,9.20103931427002,-7550.98486328125,96.17805480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740234375,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.802734375,18000.0,0.0,0.0,0.1681042462587356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603585124015808,0.2603630423545837,-4.54058863397222e-06,0.0,0.0001706044422462,0.0,0.0,16.56212615966797,0.0,0.0,0.0,0.3479067087173462,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056811586022377,-1506.761962890625,304.1462097167969,0.7254952788352966,0.1057275608181953,0.0956100225448608,293.0982360839844,297.1499938964844,293.1499938964844,0.0791076868772506,-2003.40966796875,304.1449584960937,0.782288134098053,0.1338059902191162,0.1271367073059082,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573870062828,-1440.4853515625,304.145263671875,0.775161862373352,0.1302140355110168,0.0914111882448196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989354789257049,-4181.53759765625,304.1473083496094,0.9990000128746032,0.3147144615650177,0.2653137743473053,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559694230556488,0.050000000745058,0.2285100072622299,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346740722656,1.0,0.2041923254728317,1.0,1.0,0.9721719622612,1.0,-0.969655990600586,0.4041513800621032,0.5655046105384827,0.2151849567890167,0.0,0.0,0.3533316552639007,27.196430206298828,31.0,12.39042854309082,-7581.26025390625,96.5967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1699093431234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618783712387085,0.2618829011917114,-4.550073299469659e-06,0.0,0.0001724363828543,0.0,0.0,16.702653884887695,0.0,0.0,0.0,0.3484584987163543,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056811586022377,-1506.761962890625,304.1462097167969,0.7254952788352966,0.1057275608181953,0.0956100225448608,293.0982360839844,297.1499938964844,293.1499938964844,0.0791076868772506,-2003.40966796875,304.1449584960937,0.782288134098053,0.1338059902191162,0.1271367073059082,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573870062828,-1440.4853515625,304.145263671875,0.775161862373352,0.1302140355110168,0.0914111882448196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989354789257049,-4181.53759765625,304.1473083496094,0.9990000128746032,0.3147144615650177,0.2653137743473053,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559694230556488,0.050000000745058,0.2285100072622299,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346740722656,1.0,0.2041923254728317,1.0,1.0,0.9721719622612,1.0,-0.969655990600586,0.4041513800621032,0.5655046105384827,0.2151849567890167,0.0,0.0,0.3533316552639007,27.196430206298828,31.0,12.39042854309082,-7581.26025390625,96.5967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1699093431234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618783712387085,0.2618829011917114,-4.550073299469659e-06,0.0,0.0001724363828543,0.0,0.0,16.702653884887695,0.0,0.0,0.0,0.3484584987163543,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101206243038,-1520.4034423828125,304.1461486816406,0.7252784371376038,0.1066492423415184,0.0964516252279281,293.0981140136719,297.1499938964844,293.1499938964844,0.0801658108830452,-2023.984619140625,304.1448669433594,0.7823522686958313,0.1351372301578521,0.128410518169403,293.1016845703125,297.1499938964844,293.1499938964844,0.0773496180772781,-1454.6446533203125,304.14520263671875,0.7751103639602661,0.1314525008201599,0.0922867953777313,293.05419921875,297.1499938964844,293.1499938964844,0.2014791518449783,-4225.0146484375,304.14385986328125,0.9990000128746032,0.3165708780288696,0.2680773735046386,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5575131177902222,0.050000000745058,0.2285792976617813,291.1313171386719,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1306457519531,1.0,0.205845907330513,1.0,1.0,0.97235506772995,1.0,-0.9766448736190796,0.4072272479534149,0.5694175958633423,0.2169847339391708,0.0,0.0,0.3559107482433319,27.6552963256836,34.0,-1.5959547758102417,-7636.59326171875,98.8090362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7307434082031,305.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1715589314699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638658881187439,0.2638704478740692,-4.554486622510012e-06,0.0,0.0001741105079418,0.0,0.0,16.859418869018555,0.0,0.0,0.0,0.3490268588066101,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101206243038,-1520.4034423828125,304.1461486816406,0.7252784371376038,0.1066492423415184,0.0964516252279281,293.0981140136719,297.1499938964844,293.1499938964844,0.0801658108830452,-2023.984619140625,304.1448669433594,0.7823522686958313,0.1351372301578521,0.128410518169403,293.1016845703125,297.1499938964844,293.1499938964844,0.0773496180772781,-1454.6446533203125,304.14520263671875,0.7751103639602661,0.1314525008201599,0.0922867953777313,293.05419921875,297.1499938964844,293.1499938964844,0.2014791518449783,-4225.0146484375,304.14385986328125,0.9990000128746032,0.3165708780288696,0.2680773735046386,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5575131177902222,0.050000000745058,0.2285792976617813,291.1313171386719,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1306457519531,1.0,0.205845907330513,1.0,1.0,0.97235506772995,1.0,-0.9766448736190796,0.4072272479534149,0.5694175958633423,0.2169847339391708,0.0,0.0,0.3559107482433319,27.6552963256836,34.0,-1.5959547758102417,-7636.59326171875,98.8090362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7307434082031,305.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1715589314699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638658881187439,0.2638704478740692,-4.554486622510012e-06,0.0,0.0001741105079418,0.0,0.0,16.859418869018555,0.0,0.0,0.0,0.3490268588066101,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580223947763443,-1527.481689453125,304.1460876464844,0.7243762612342834,0.1071104556322097,0.0968781560659408,293.0980834960937,297.1499938964844,293.1499938964844,0.0807084962725639,-2034.5751953125,304.1448059082031,0.7814337015151978,0.1358024328947067,0.1290524899959564,293.1016540527344,297.1499938964844,293.1499938964844,0.0778598338365554,-1461.9547119140625,304.1451416015625,0.7741538882255554,0.1320722103118896,0.0927290469408035,293.0582275390625,297.1499938964844,293.1499938964844,0.203685849905014,-4262.60498046875,304.1409606933594,0.9990000128746032,0.3169927895069122,0.2704594433307647,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5556288957595825,0.050000000745058,0.2286404520273208,291.12823486328125,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.12744140625,1.0,0.2070742696523666,1.0,1.0,0.972446620464325,1.0,-0.9813900589942932,0.4093135893344879,0.5720764994621277,0.2182217836380005,0.0,0.0,0.3576689958572387,28.04275894165039,34.0,-5.462180137634277,-7676.70947265625,100.45329284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,305.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.546875,18000.0,0.0,0.0,0.1723612844944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654610872268677,0.265465646982193,-4.558044565783348e-06,0.0,0.0001749248040141,0.0,0.0,16.985700607299805,0.0,0.0,0.0,0.3494710028171539,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584412589669227,-1534.694580078125,304.14605712890625,0.723010778427124,0.1075704917311668,0.097307488322258,293.0980529785156,297.1499938964844,293.1499938964844,0.0812584981322288,-2045.3309326171875,304.1447448730469,0.7799677848815918,0.1364665925502777,0.1296972632408142,293.10162353515625,297.1499938964844,293.1499938964844,0.0783774033188819,-1469.38720703125,304.14508056640625,0.7726622223854065,0.1326909214258194,0.0931735783815383,293.0641784667969,297.1499938964844,293.1499938964844,0.2064375132322311,-4309.296875,304.1376037597656,0.9990000128746032,0.3169869780540466,0.273412674665451,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532914400100708,0.050000000745058,0.228718027472496,291.1244506835937,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234436035156,1.0,0.2085393965244293,1.0,1.0,0.9725381135940552,1.0,-0.986850082874298,0.4117149710655212,0.5751351118087769,0.219650849699974,0.0,0.0,0.3597508668899536,28.52751922607422,25.0,-8.619083404541016,-7722.8388671875,102.4276351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.068359375,18000.0,0.0,0.0,0.1731709837913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673571407794952,0.2673617005348205,-4.562520643958123e-06,0.0,0.0001757465361151,0.0,0.0,17.13714599609375,0.0,0.0,0.0,0.3500071465969085,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059184867888689,-1547.3988037109375,304.1461486816406,0.7280697822570801,0.1085185408592224,0.0981292501091957,293.0978698730469,297.1499938964844,293.1499938964844,0.0822563171386718,-2064.710693359375,304.1448669433594,0.7863115668296814,0.1378221213817596,0.1309478133916854,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114528059959,-1482.706787109375,304.1451721191406,0.7787891626358032,0.1339554339647293,0.0940337181091308,293.07208251953125,297.1499938964844,293.1499938964844,0.2030199468135833,-4249.50927734375,304.1479187011719,0.9990000128746032,0.3175281286239624,0.2694383561611175,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5564367175102234,0.050000000745058,0.2286138385534286,291.1251220703125,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070256769657135,1.0,1.0,0.9727210998535156,1.0,-0.9854810833930968,0.411099374294281,0.5743817090988159,0.2193023264408111,0.0,0.0,0.363347440958023,27.95441055297852,28.0,9.459718704223633,-7778.0751953125,101.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377319335937,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.943359375,18000.0,0.0,0.0,0.1748076230287552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715490758419037,0.2715536653995514,-4.574317244987469e-06,0.0,0.0001774075062712,0.0,0.0,17.48068618774414,0.0,0.0,0.0,0.3512167334556579,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059184867888689,-1547.3988037109375,304.1461486816406,0.7280697822570801,0.1085185408592224,0.0981292501091957,293.0978698730469,297.1499938964844,293.1499938964844,0.0822563171386718,-2064.710693359375,304.1448669433594,0.7863115668296814,0.1378221213817596,0.1309478133916854,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114528059959,-1482.706787109375,304.1451721191406,0.7787891626358032,0.1339554339647293,0.0940337181091308,293.07208251953125,297.1499938964844,293.1499938964844,0.2030199468135833,-4249.50927734375,304.1479187011719,0.9990000128746032,0.3175281286239624,0.2694383561611175,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5564367175102234,0.050000000745058,0.2286138385534286,291.1251220703125,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070256769657135,1.0,1.0,0.9727210998535156,1.0,-0.9854810833930968,0.411099374294281,0.5743817090988159,0.2193023264408111,0.0,0.0,0.363347440958023,27.95441055297852,28.0,9.459718704223633,-7778.0751953125,101.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377319335937,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.943359375,18000.0,0.0,0.0,0.1748076230287552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715490758419037,0.2715536653995514,-4.574317244987469e-06,0.0,0.0001774075062712,0.0,0.0,17.48068618774414,0.0,0.0,0.0,0.3512167334556579,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631687462329,-1558.8453369140625,304.1462707519531,0.7311891317367554,0.1094647869467735,0.0989749357104301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831706672906875,-2082.2900390625,304.1450500488281,0.790360152721405,0.1391749531030655,0.1322224289178848,293.10125732421875,297.1499938964844,293.1499938964844,0.080164685845375,-1494.746337890625,304.1453552246094,0.7826736569404602,0.1352179497480392,0.0949119329452514,293.0689392089844,297.1499938964844,293.1499938964844,0.2013974636793136,-4221.5615234375,304.1510009765625,0.9990000128746032,0.3201383948326111,0.2679409980773926,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5576205849647522,0.050000000745058,0.228575512766838,291.1416931152344,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1420288085937,1.0,0.2071717232465744,1.0,1.0,0.972904086112976,1.0,-0.987232744693756,0.4118864238262176,0.5753463506698608,0.2197013050317764,0.0,0.0,0.3631527423858642,27.77113342285156,31.0,11.289113998413086,-7799.65087890625,101.23905181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.294921875,18000.0,0.0,0.0,0.1762907654047012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720849812030792,0.2720895707607269,-4.581182110996451e-06,0.0,0.0001789127127267,0.0,0.0,17.5440731048584,0.0,0.0,0.0,0.3514889478683471,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631687462329,-1558.8453369140625,304.1462707519531,0.7311891317367554,0.1094647869467735,0.0989749357104301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831706672906875,-2082.2900390625,304.1450500488281,0.790360152721405,0.1391749531030655,0.1322224289178848,293.10125732421875,297.1499938964844,293.1499938964844,0.080164685845375,-1494.746337890625,304.1453552246094,0.7826736569404602,0.1352179497480392,0.0949119329452514,293.0689392089844,297.1499938964844,293.1499938964844,0.2013974636793136,-4221.5615234375,304.1510009765625,0.9990000128746032,0.3201383948326111,0.2679409980773926,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5576205849647522,0.050000000745058,0.228575512766838,291.1416931152344,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1420288085937,1.0,0.2071717232465744,1.0,1.0,0.972904086112976,1.0,-0.987232744693756,0.4118864238262176,0.5753463506698608,0.2197013050317764,0.0,0.0,0.3631527423858642,27.77113342285156,31.0,11.289113998413086,-7799.65087890625,101.23905181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.294921875,18000.0,0.0,0.0,0.1762907654047012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720849812030792,0.2720895707607269,-4.581182110996451e-06,0.0,0.0001789127127267,0.0,0.0,17.5440731048584,0.0,0.0,0.0,0.3514889478683471,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750734150409,-1572.9088134765625,304.14617919921875,0.7314507365226746,0.1104118674993515,0.0998352468013763,293.0975646972656,297.1499938964844,293.1499938964844,0.0842407047748565,-2103.267333984375,304.1448974609375,0.7909582257270813,0.1405265480279922,0.1335109770298004,293.1011047363281,297.1499938964844,293.1499938964844,0.0811717584729194,-1509.257568359375,304.1452331542969,0.7831664681434631,0.1364823579788208,0.0958021581172943,293.0685119628906,297.1499938964844,293.1499938964844,0.2033471763134002,-4255.1337890625,304.1473083496094,0.9990000128746032,0.3222901225090027,0.2700600922107696,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5559446215629578,0.050000000745058,0.2286297380924224,291.13775634765625,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.136962890625,1.0,0.2085884660482406,1.0,1.0,0.9730664491653442,1.0,-0.9934876561164856,0.4146370887756347,0.5788505673408508,0.2213406562805175,0.0,0.0,0.3649505078792572,28.14198303222656,34.0,-2.901512384414673,-7848.82421875,103.20560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,305.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.177547201514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732925117015838,0.2732971012592315,-4.583170721161878e-06,0.0,0.0001801878388505,0.0,0.0,17.638652801513672,0.0,0.0,0.0,0.3518316447734833,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750734150409,-1572.9088134765625,304.14617919921875,0.7314507365226746,0.1104118674993515,0.0998352468013763,293.0975646972656,297.1499938964844,293.1499938964844,0.0842407047748565,-2103.267333984375,304.1448974609375,0.7909582257270813,0.1405265480279922,0.1335109770298004,293.1011047363281,297.1499938964844,293.1499938964844,0.0811717584729194,-1509.257568359375,304.1452331542969,0.7831664681434631,0.1364823579788208,0.0958021581172943,293.0685119628906,297.1499938964844,293.1499938964844,0.2033471763134002,-4255.1337890625,304.1473083496094,0.9990000128746032,0.3222901225090027,0.2700600922107696,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5559446215629578,0.050000000745058,0.2286297380924224,291.13775634765625,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.136962890625,1.0,0.2085884660482406,1.0,1.0,0.9730664491653442,1.0,-0.9934876561164856,0.4146370887756347,0.5788505673408508,0.2213406562805175,0.0,0.0,0.3649505078792572,28.14198303222656,34.0,-2.901512384414673,-7848.82421875,103.20560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,305.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.177547201514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732925117015838,0.2732971012592315,-4.583170721161878e-06,0.0,0.0001801878388505,0.0,0.0,17.638652801513672,0.0,0.0,0.0,0.3518316447734833,4.0,0.0,1.0
