time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233480930328,-1587.6962890625,304.1460266113281,0.7296062707901001,0.1113625839352607,0.1007140353322029,293.0974426269531,297.1499938964844,293.1499938964844,0.0853504613041877,-2125.105224609375,304.1447448730469,0.789000928401947,0.1418807208538055,0.1348173022270202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822199434041976,-1524.4271240234375,304.14508056640625,0.781149685382843,0.1377520859241485,0.096707783639431,293.0748596191406,297.1499938964844,293.1499938964844,0.207786425948143,-4330.75048828125,304.1407775878906,0.9990000128746032,0.3230787813663482,0.2748326063156128,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5521681904792786,0.050000000745058,0.2287556082010269,291.12994384765625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288146972656,1.0,0.2110765427350998,1.0,1.0,0.9732287526130676,1.0,-1.0030755996704102,0.4188536405563354,0.5842218995094299,0.2238797843456268,0.0,0.0,0.3681179881095886,28.940025329589844,37.0,-10.068737030029297,-7929.84814453125,106.65277099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.001953125,18000.0,0.0,0.0,0.1787301152944564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276149719953537,0.2761543095111847,-4.589388936437899e-06,0.0,0.000181388342753,0.0,0.0,17.86872673034668,0.0,0.0,0.0,0.3526374995708465,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233480930328,-1587.6962890625,304.1460266113281,0.7296062707901001,0.1113625839352607,0.1007140353322029,293.0974426269531,297.1499938964844,293.1499938964844,0.0853504613041877,-2125.105224609375,304.1447448730469,0.789000928401947,0.1418807208538055,0.1348173022270202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822199434041976,-1524.4271240234375,304.14508056640625,0.781149685382843,0.1377520859241485,0.096707783639431,293.0748596191406,297.1499938964844,293.1499938964844,0.207786425948143,-4330.75048828125,304.1407775878906,0.9990000128746032,0.3230787813663482,0.2748326063156128,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5521681904792786,0.050000000745058,0.2287556082010269,291.12994384765625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288146972656,1.0,0.2110765427350998,1.0,1.0,0.9732287526130676,1.0,-1.0030755996704102,0.4188536405563354,0.5842218995094299,0.2238797843456268,0.0,0.0,0.3681179881095886,28.940025329589844,37.0,-10.068737030029297,-7929.84814453125,106.65277099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.001953125,18000.0,0.0,0.0,0.1787301152944564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276149719953537,0.2761543095111847,-4.589388936437899e-06,0.0,0.000181388342753,0.0,0.0,17.86872673034668,0.0,0.0,0.0,0.3526374995708465,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619577579200267,-1595.302490234375,304.1459655761719,0.7280246019363403,0.11183612793684,0.1011576950550079,293.0973815917969,297.1499938964844,293.1499938964844,0.0859177932143211,-2136.295654296875,304.1446838378906,0.7872264981269836,0.1425567120313644,0.1354753077030182,293.10089111328125,297.1499938964844,293.1499938964844,0.0827563107013702,-1532.2115478515625,304.1449890136719,0.7793606519699097,0.1383857727050781,0.0971643775701522,293.0810546875,297.1499938964844,293.1499938964844,0.2108025699853897,-4381.76708984375,304.136962890625,0.9990000128746032,0.3228152394294739,0.278043270111084,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5496366024017334,0.050000000745058,0.228842943906784,291.1248779296875,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2345275878906,291.1236267089844,1.0,0.2126646637916565,1.0,1.0,0.9733099341392516,1.0,-1.008903980255127,0.4214195311069488,0.5874844193458557,0.2254282981157302,0.0,0.0,0.3703003525733948,29.483531951904297,37.0,-12.483468055725098,-7980.13818359375,108.87651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114624023437,305.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.16015625,18000.0,0.0,0.0,0.1793438792228698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781656384468078,0.2781702280044555,-4.594147867464926e-06,0.0,0.0001820112374844,0.0,0.0,18.03313446044922,0.0,0.0,0.0,0.3532172441482544,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623941458761692,-1602.95947265625,304.1459045410156,0.7260753512382507,0.112306460738182,0.1016021370887756,293.09735107421875,297.1499938964844,293.1499938964844,0.086488552391529,-2147.5625,304.14459228515625,0.785015881061554,0.1432304382324218,0.1361348628997802,293.1008605957031,297.1499938964844,293.1499938964844,0.0832955688238143,-1540.0462646484375,304.1449279785156,0.777144730091095,0.1390165388584137,0.097621813416481,293.0892944335937,297.1499938964844,293.1499938964844,0.2142742276191711,-4440.18896484375,304.1330261230469,0.9990000128746032,0.3220758140087127,0.2817205190658569,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5467614531517029,0.050000000745058,0.2289452254772186,291.1195068359375,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1182556152344,1.0,0.2144517749547958,1.0,1.0,0.9734347462654114,1.0,-1.0153141021728516,0.4242430329322815,0.5910710692405701,0.2271321564912796,0.0,0.0,0.3728720247745514,30.11499786376953,25.0,-13.838927268981934,-8036.73095703125,111.40637969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,305.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.880859375,18000.0,0.0,0.0,0.1799986809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806190848350525,0.2806236743927002,-4.600189640768804e-06,0.0,0.0001826757797971,0.0,0.0,18.2349796295166,0.0,0.0,0.0,0.3539293110370636,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242394447326,-1615.60546875,304.14605712890625,0.7321516871452332,0.1132791265845298,0.1024358794093132,293.0971374511719,297.1499938964844,293.1499938964844,0.0874743238091468,-2166.79443359375,304.144775390625,0.7926114797592163,0.1446098238229751,0.1373971104621887,293.1006164550781,297.1499938964844,293.1499938964844,0.0842194110155105,-1553.309326171875,304.14508056640625,0.784532904624939,0.1403086334466934,0.0984934717416763,293.099365234375,297.1499938964844,293.1499938964844,0.2096744924783706,-4360.1484375,304.14697265625,0.9990000128746032,0.3215257525444031,0.2764185965061188,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5509157776832581,0.050000000745058,0.2287982106208801,291.1217346191406,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.124755859375,1.0,0.212258979678154,1.0,1.0,0.9736843705177308,1.0,-1.012344479560852,0.4228712022304535,0.5894732475280762,0.2264694422483444,0.0,0.0,0.3769268691539764,29.29425430297852,25.0,12.669286727905272,-8095.392578125,109.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,306.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.291015625,18000.0,0.0,0.0,0.1814229637384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857964038848877,0.2858010232448578,-4.616030764736934e-06,0.0,0.0001841212506406,0.0,0.0,18.67565155029297,0.0,0.0,0.0,0.3554741144180298,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242394447326,-1615.60546875,304.14605712890625,0.7321516871452332,0.1132791265845298,0.1024358794093132,293.0971374511719,297.1499938964844,293.1499938964844,0.0874743238091468,-2166.79443359375,304.144775390625,0.7926114797592163,0.1446098238229751,0.1373971104621887,293.1006164550781,297.1499938964844,293.1499938964844,0.0842194110155105,-1553.309326171875,304.14508056640625,0.784532904624939,0.1403086334466934,0.0984934717416763,293.099365234375,297.1499938964844,293.1499938964844,0.2096744924783706,-4360.1484375,304.14697265625,0.9990000128746032,0.3215257525444031,0.2764185965061188,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5509157776832581,0.050000000745058,0.2287982106208801,291.1217346191406,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.124755859375,1.0,0.212258979678154,1.0,1.0,0.9736843705177308,1.0,-1.012344479560852,0.4228712022304535,0.5894732475280762,0.2264694422483444,0.0,0.0,0.3769268691539764,29.29425430297852,25.0,12.669286727905272,-8095.392578125,109.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,306.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.291015625,18000.0,0.0,0.0,0.1814229637384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857964038848877,0.2858010232448578,-4.616030764736934e-06,0.0,0.0001841212506406,0.0,0.0,18.67565155029297,0.0,0.0,0.0,0.3554741144180298,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637405663728714,-1626.0426025390625,304.1463317871094,0.7387234568595886,0.1142570897936821,0.1032849326729774,293.096923828125,297.1499938964844,293.1499938964844,0.0883194729685783,-2182.975830078125,304.1451110839844,0.8007785677909851,0.1459931284189224,0.1386741548776626,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062519311904,-1564.38720703125,304.1454162597656,0.7925191521644592,0.141604945063591,0.0993757992982864,293.0906066894531,297.1499938964844,293.1499938964844,0.204053908586502,-4264.0263671875,304.1570739746094,0.9990000128746032,0.3245604932308197,0.2706198692321777,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1461181640625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.14752197265625,1.0,0.2106081545352935,1.0,1.0,0.97393399477005,1.0,-1.0088070631027222,0.421279639005661,0.5875274538993835,0.2255788892507553,0.0,0.0,0.3756458163261413,28.423961639404297,28.0,21.26612091064453,-8088.05712890625,107.03583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1827282309532165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856844663619995,0.285689115524292,-4.623702352546388e-06,0.0,0.0001854459260357,0.0,0.0,18.69634056091309,0.0,0.0,0.0,0.3556050062179565,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637405663728714,-1626.0426025390625,304.1463317871094,0.7387234568595886,0.1142570897936821,0.1032849326729774,293.096923828125,297.1499938964844,293.1499938964844,0.0883194729685783,-2182.975830078125,304.1451110839844,0.8007785677909851,0.1459931284189224,0.1386741548776626,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062519311904,-1564.38720703125,304.1454162597656,0.7925191521644592,0.141604945063591,0.0993757992982864,293.0906066894531,297.1499938964844,293.1499938964844,0.204053908586502,-4264.0263671875,304.1570739746094,0.9990000128746032,0.3245604932308197,0.2706198692321777,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1461181640625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.14752197265625,1.0,0.2106081545352935,1.0,1.0,0.97393399477005,1.0,-1.0088070631027222,0.421279639005661,0.5875274538993835,0.2255788892507553,0.0,0.0,0.3756458163261413,28.423961639404297,28.0,21.26612091064453,-8088.05712890625,107.03583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1827282309532165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856844663619995,0.285689115524292,-4.623702352546388e-06,0.0,0.0001854459260357,0.0,0.0,18.69634056091309,0.0,0.0,0.0,0.3556050062179565,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645029842853546,-1639.363525390625,304.1462707519531,0.7421396970748901,0.1152407526969909,0.104156844317913,293.0967102050781,297.1499938964844,293.1499938964844,0.0893354341387748,-2202.871337890625,304.14501953125,0.8050909042358398,0.1473786681890487,0.1399727463722229,293.10015869140625,297.1499938964844,293.1499938964844,0.0859620198607444,-1578.1763916015625,304.14532470703125,0.7967172861099243,0.1429085433483123,0.1002766340970993,293.0775451660156,297.1499938964844,293.1499938964844,0.2022923678159713,-4234.69140625,304.1574401855469,0.9990000128746032,0.3287182152271271,0.2688215672969818,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5569238662719727,0.050000000745058,0.2285973131656646,291.1499328613281,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1496276855469,1.0,0.2105388194322586,1.0,1.0,0.9740992784500122,1.0,-1.0102770328521729,0.4218915998935699,0.5883854627609253,0.2260436117649078,0.0,0.0,0.3752394914627075,28.197162628173828,31.0,5.689856052398682,-8095.78369140625,106.97229766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1837126761674881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848554253578186,0.2848600447177887,-4.6215668589866254e-06,0.0,0.0001864450168795,0.0,0.0,18.62690544128418,0.0,0.0,0.0,0.3553816974163055,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645029842853546,-1639.363525390625,304.1462707519531,0.7421396970748901,0.1152407526969909,0.104156844317913,293.0967102050781,297.1499938964844,293.1499938964844,0.0893354341387748,-2202.871337890625,304.14501953125,0.8050909042358398,0.1473786681890487,0.1399727463722229,293.10015869140625,297.1499938964844,293.1499938964844,0.0859620198607444,-1578.1763916015625,304.14532470703125,0.7967172861099243,0.1429085433483123,0.1002766340970993,293.0775451660156,297.1499938964844,293.1499938964844,0.2022923678159713,-4234.69140625,304.1574401855469,0.9990000128746032,0.3287182152271271,0.2688215672969818,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5569238662719727,0.050000000745058,0.2285973131656646,291.1499328613281,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1496276855469,1.0,0.2105388194322586,1.0,1.0,0.9740992784500122,1.0,-1.0102770328521729,0.4218915998935699,0.5883854627609253,0.2260436117649078,0.0,0.0,0.3752394914627075,28.197162628173828,31.0,5.689856052398682,-8095.78369140625,106.97229766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1837126761674881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848554253578186,0.2848600447177887,-4.6215668589866254e-06,0.0,0.0001864450168795,0.0,0.0,18.62690544128418,0.0,0.0,0.0,0.3553816974163055,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497576713562,-1654.3404541015625,304.1461181640625,0.7428159117698669,0.1162412017583847,0.1050597876310348,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460027813911,-2224.785888671875,304.14483642578125,0.8061104416847229,0.1487772613763809,0.1413000673055648,293.099853515625,297.1499938964844,293.1499938964844,0.0870149433612823,-1593.498779296875,304.1451416015625,0.7976670265197754,0.1442321985960006,0.1012035906314849,293.06939697265625,297.1499938964844,293.1499938964844,0.2037562578916549,-4260.53955078125,304.1524353027344,0.9990000128746032,0.3322172462940216,0.2704401016235351,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5556432604789734,0.050000000745058,0.2286389321088791,291.1439819335937,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1429138183594,1.0,0.2117837220430374,1.0,1.0,0.9742645621299744,1.0,-1.0160578489303589,0.4244016408920288,0.5916561484336853,0.2276685386896133,0.0,0.0,0.3763719201087951,28.49848937988281,34.0,-6.785178661346436,-8139.79248046875,108.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,306.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1844830065965652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855485677719116,0.2855531871318817,-4.621501375368098e-06,0.0,0.0001872268039733,0.0,0.0,18.67796516418457,0.0,0.0,0.0,0.3555528223514557,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497576713562,-1654.3404541015625,304.1461181640625,0.7428159117698669,0.1162412017583847,0.1050597876310348,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460027813911,-2224.785888671875,304.14483642578125,0.8061104416847229,0.1487772613763809,0.1413000673055648,293.099853515625,297.1499938964844,293.1499938964844,0.0870149433612823,-1593.498779296875,304.1451416015625,0.7976670265197754,0.1442321985960006,0.1012035906314849,293.06939697265625,297.1499938964844,293.1499938964844,0.2037562578916549,-4260.53955078125,304.1524353027344,0.9990000128746032,0.3322172462940216,0.2704401016235351,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5556432604789734,0.050000000745058,0.2286389321088791,291.1439819335937,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1429138183594,1.0,0.2117837220430374,1.0,1.0,0.9742645621299744,1.0,-1.0160578489303589,0.4244016408920288,0.5916561484336853,0.2276685386896133,0.0,0.0,0.3763719201087951,28.49848937988281,34.0,-6.785178661346436,-8139.79248046875,108.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,306.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1844830065965652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855485677719116,0.2855531871318817,-4.621501375368098e-06,0.0,0.0001872268039733,0.0,0.0,18.67796516418457,0.0,0.0,0.0,0.3555528223514557,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657949075102806,-1662.2593994140625,304.14599609375,0.7422888278961182,0.1167461574077606,0.1055219173431396,293.0963439941406,297.1499938964844,293.1499938964844,0.0910260826349258,-2236.263916015625,304.14471435546875,0.8055914044380188,0.1494810730218887,0.1419743448495865,293.0997009277344,297.1499938964844,293.1499938964844,0.0875669866800308,-1601.5592041015625,304.14501953125,0.7971225380897522,0.1449002623558044,0.1016763597726821,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982781410217,-4290.54833984375,304.1488342285156,0.9990000128746032,0.3334427773952484,0.2723137438297272,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541601181030273,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128318846225738,1.0,1.0,0.9743472337722778,1.0,-1.020296335220337,0.4262529909610748,0.5940433144569397,0.2288409918546676,0.0,0.0,0.3776198029518127,28.817739486694336,34.0,-11.13221263885498,-8174.52783203125,110.2880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,306.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.326171875,18000.0,0.0,0.0,0.1848426312208175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865816056728363,0.2865862250328064,-4.623237600753782e-06,0.0,0.0001875917805591,0.0,0.0,18.761085510253903,0.0,0.0,0.0,0.3558403551578522,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662487372756004,-1670.3544921875,304.1459045410156,0.7412642240524292,0.1172520518302917,0.1059890910983085,293.0962219238281,297.1499938964844,293.1499938964844,0.0916167646646499,-2247.960205078125,304.14459228515625,0.8044770359992981,0.1501864194869995,0.1426542103290558,293.0995178222656,297.1499938964844,293.1499938964844,0.088129736483097,-1609.78564453125,304.1448974609375,0.7959901690483093,0.1455702185630798,0.1021537408232688,293.0696105957031,297.1499938964844,293.1499938964844,0.2078201621770858,-4330.2373046875,304.1448059082031,0.9990000128746032,0.3342379927635193,0.2747945487499237,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5521975755691528,0.050000000745058,0.2287539094686508,291.133056640625,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.13165283203125,1.0,0.2141279876232147,1.0,1.0,0.9744556546211244,1.0,-1.0253024101257324,0.4284446835517883,0.5968577265739441,0.230216845870018,0.0,0.0,0.3793331682682037,29.238574981689453,37.0,-14.11244010925293,-8217.25390625,112.1588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1171875,18000.0,0.0,0.0,0.1852173060178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881187796592712,0.2881233990192413,-4.626424015441444e-06,0.0,0.000187972022104,0.0,0.0,18.88733673095703,0.0,0.0,0.0,0.3562800288200378,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663284301757,-1686.7681884765625,304.145751953125,0.7379364967346191,0.1182591766119003,0.1069314107298851,293.0959777832031,297.1499938964844,293.1499938964844,0.0928137227892875,-2271.659912109375,304.1444091796875,0.8007058501243591,0.1515957564115524,0.1440249234437942,293.0992431640625,297.1499938964844,293.1499938964844,0.0892697349190712,-1626.4593505859375,304.14471435546875,0.7921997904777527,0.1469077318906784,0.1031164303421974,293.0790405273437,297.1499938964844,293.1499938964844,0.2139862626791,-4434.61279296875,304.1362609863281,0.9990000128746032,0.334380954504013,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.1206970214844,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1192932128906,1.0,0.2173812240362167,1.0,1.0,0.974672555923462,1.0,-1.0373040437698364,0.4337175488471985,0.6035864353179932,0.2334945201873779,0.0,0.0,0.3840669691562652,30.3636417388916,40.0,-16.622982025146484,-8323.8662109375,116.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,306.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.283203125,18000.0,0.0,0.0,0.1861075758934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926926612854004,0.2926972806453705,-4.637567144527566e-06,0.0,0.0001888755359686,0.0,0.0,19.27147674560547,0.0,0.0,0.0,0.3576259911060333,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663284301757,-1686.7681884765625,304.145751953125,0.7379364967346191,0.1182591766119003,0.1069314107298851,293.0959777832031,297.1499938964844,293.1499938964844,0.0928137227892875,-2271.659912109375,304.1444091796875,0.8007058501243591,0.1515957564115524,0.1440249234437942,293.0992431640625,297.1499938964844,293.1499938964844,0.0892697349190712,-1626.4593505859375,304.14471435546875,0.7921997904777527,0.1469077318906784,0.1031164303421974,293.0790405273437,297.1499938964844,293.1499938964844,0.2139862626791,-4434.61279296875,304.1362609863281,0.9990000128746032,0.334380954504013,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.1206970214844,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1192932128906,1.0,0.2173812240362167,1.0,1.0,0.974672555923462,1.0,-1.0373040437698364,0.4337175488471985,0.6035864353179932,0.2334945201873779,0.0,0.0,0.3840669691562652,30.3636417388916,40.0,-16.622982025146484,-8323.8662109375,116.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,306.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.283203125,18000.0,0.0,0.0,0.1861075758934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926926612854004,0.2926972806453705,-4.637567144527566e-06,0.0,0.0001888755359686,0.0,0.0,19.27147674560547,0.0,0.0,0.0,0.3576259911060333,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680781602859497,-1703.1241455078125,304.1456604003906,0.7332951426506042,0.1192488893866539,0.1078725457191467,293.0958251953125,297.1499938964844,293.1499938964844,0.0940126925706863,-2295.371337890625,304.144287109375,0.7953253984451294,0.1529935747385025,0.145399585366249,293.0990600585937,297.1499938964844,293.1499938964844,0.0904081612825393,-1643.104248046875,304.1445617675781,0.786823034286499,0.1482293158769607,0.1040795743465423,293.0975341796875,297.1499938964844,293.1499938964844,0.2218938469886779,-4566.9140625,304.127685546875,0.9990000128746032,0.3324436545372009,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.540717363357544,0.050000000745058,0.2291712313890457,291.1088562011719,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.10760498046875,1.0,0.2213805168867111,1.0,1.0,0.9748893976211548,1.0,-1.0515159368515017,0.439988911151886,0.6115270853042603,0.2373501062393188,0.0,0.0,0.3903538584709167,31.82756233215332,28.0,-16.31092643737793,-8453.6826171875,122.90550994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.84765625,18000.0,0.0,0.0,0.1873278021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991403341293335,0.299144983291626,-4.655160864786012e-06,0.0,0.0001901139039546,0.0,0.0,19.826045989990234,0.0,0.0,0.0,0.3595767319202423,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680781602859497,-1703.1241455078125,304.1456604003906,0.7332951426506042,0.1192488893866539,0.1078725457191467,293.0958251953125,297.1499938964844,293.1499938964844,0.0940126925706863,-2295.371337890625,304.144287109375,0.7953253984451294,0.1529935747385025,0.145399585366249,293.0990600585937,297.1499938964844,293.1499938964844,0.0904081612825393,-1643.104248046875,304.1445617675781,0.786823034286499,0.1482293158769607,0.1040795743465423,293.0975341796875,297.1499938964844,293.1499938964844,0.2218938469886779,-4566.9140625,304.127685546875,0.9990000128746032,0.3324436545372009,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.540717363357544,0.050000000745058,0.2291712313890457,291.1088562011719,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.10760498046875,1.0,0.2213805168867111,1.0,1.0,0.9748893976211548,1.0,-1.0515159368515017,0.439988911151886,0.6115270853042603,0.2373501062393188,0.0,0.0,0.3903538584709167,31.82756233215332,28.0,-16.31092643737793,-8453.6826171875,122.90550994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.84765625,18000.0,0.0,0.0,0.1873278021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991403341293335,0.299144983291626,-4.655160864786012e-06,0.0,0.0001901139039546,0.0,0.0,19.826045989990234,0.0,0.0,0.0,0.3595767319202423,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688263177871704,-1716.3680419921875,304.1458740234375,0.738335371017456,0.1202593669295311,0.1087478995323181,293.0955810546875,297.1499938964844,293.1499938964844,0.0950329378247261,-2315.261962890625,304.1445007324219,0.8016275763511658,0.1544145047664642,0.1467087864875793,293.09881591796875,297.1499938964844,293.1499938964844,0.0913673192262649,-1656.9342041015625,304.1448059082031,0.7929909825325012,0.1495693027973175,0.1049908101558685,293.1121520996094,297.1499938964844,293.1499938964844,0.2184732854366302,-4506.67236328125,304.1414489746094,0.9990000128746032,0.3307673335075378,0.2856233119964599,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1114501953125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11444091796875,1.0,0.2197191417217254,1.0,1.0,0.9752269387245178,1.0,-1.050251603126526,0.4393153488636017,0.6109362244606018,0.23726387321949,0.0,0.0,0.3957783877849579,31.195470809936523,25.0,12.33301067352295,-8528.7119140625,121.46891784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,306.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.48046875,18000.0,0.0,0.0,0.1889285892248153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062635958194732,0.3062682747840881,-4.6787026803940535e-06,0.0,0.0001917385088745,0.0,0.0,20.463428497314453,0.0,0.0,0.0,0.3618028163909912,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688263177871704,-1716.3680419921875,304.1458740234375,0.738335371017456,0.1202593669295311,0.1087478995323181,293.0955810546875,297.1499938964844,293.1499938964844,0.0950329378247261,-2315.261962890625,304.1445007324219,0.8016275763511658,0.1544145047664642,0.1467087864875793,293.09881591796875,297.1499938964844,293.1499938964844,0.0913673192262649,-1656.9342041015625,304.1448059082031,0.7929909825325012,0.1495693027973175,0.1049908101558685,293.1121520996094,297.1499938964844,293.1499938964844,0.2184732854366302,-4506.67236328125,304.1414489746094,0.9990000128746032,0.3307673335075378,0.2856233119964599,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1114501953125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11444091796875,1.0,0.2197191417217254,1.0,1.0,0.9752269387245178,1.0,-1.050251603126526,0.4393153488636017,0.6109362244606018,0.23726387321949,0.0,0.0,0.3957783877849579,31.195470809936523,25.0,12.33301067352295,-8528.7119140625,121.46891784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,306.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.48046875,18000.0,0.0,0.0,0.1889285892248153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062635958194732,0.3062682747840881,-4.6787026803940535e-06,0.0,0.0001917385088745,0.0,0.0,20.463428497314453,0.0,0.0,0.0,0.3618028163909912,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694246366620063,-1726.6727294921875,304.146240234375,0.7463182806968689,0.1212758049368858,0.1096196845173835,293.0953674316406,297.1499938964844,293.1499938964844,0.0958700031042099,-2331.194091796875,304.1449279785156,0.8111791014671326,0.1558402180671692,0.1480132937431335,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468287706375,-1667.9007568359375,304.1452331542969,0.802535891532898,0.150912195444107,0.1058967486023902,293.1053161621094,297.1499938964844,293.1499938964844,0.2113604396581649,-4385.3623046875,304.1560363769531,0.9990000128746032,0.333076000213623,0.2781926393508911,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5495181083679199,0.050000000745058,0.228845864534378,291.1380310058594,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1401062011719,1.0,0.2172723561525344,1.0,1.0,0.9755644798278807,1.0,-1.0447803735733032,0.4367920458316803,0.6079883575439453,0.2360083013772964,0.0,0.0,0.395488828420639,30.0097885131836,28.0,26.08435440063477,-8519.3876953125,118.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1905689388513565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075296282768249,0.3075343370437622,-4.692375568993157e-06,0.0,0.0001934032479766,0.0,0.0,20.61626434326172,0.0,0.0,0.0,0.3623931407928467,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694246366620063,-1726.6727294921875,304.146240234375,0.7463182806968689,0.1212758049368858,0.1096196845173835,293.0953674316406,297.1499938964844,293.1499938964844,0.0958700031042099,-2331.194091796875,304.1449279785156,0.8111791014671326,0.1558402180671692,0.1480132937431335,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468287706375,-1667.9007568359375,304.1452331542969,0.802535891532898,0.150912195444107,0.1058967486023902,293.1053161621094,297.1499938964844,293.1499938964844,0.2113604396581649,-4385.3623046875,304.1560363769531,0.9990000128746032,0.333076000213623,0.2781926393508911,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5495181083679199,0.050000000745058,0.228845864534378,291.1380310058594,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1401062011719,1.0,0.2172723561525344,1.0,1.0,0.9755644798278807,1.0,-1.0447803735733032,0.4367920458316803,0.6079883575439453,0.2360083013772964,0.0,0.0,0.395488828420639,30.0097885131836,28.0,26.08435440063477,-8519.3876953125,118.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1905689388513565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075296282768249,0.3075343370437622,-4.692375568993157e-06,0.0,0.0001934032479766,0.0,0.0,20.61626434326172,0.0,0.0,0.0,0.3623931407928467,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697682648897171,-1732.7218017578125,304.14630126953125,0.7492392063140869,0.1217825338244438,0.1100632175803184,293.09527587890625,297.1499938964844,293.1499938964844,0.0963422879576683,-2340.3193359375,304.1449890136719,0.8145097494125366,0.1565507501363754,0.1486729979515075,293.0984802246094,297.1499938964844,293.1499938964844,0.0925886332988739,-1674.2196044921875,304.1452941894531,0.8059890866279602,0.1515820771455764,0.1063553765416145,293.0972900390625,297.1499938964844,293.1499938964844,0.2091129273176193,-4347.4423828125,304.1589660644531,0.9990000128746032,0.3352192938327789,0.2758810222148895,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5513389110565186,0.050000000745058,0.2287826538085937,291.1454162597656,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1466369628906,1.0,0.2167335897684097,1.0,1.0,0.9757332801818848,1.0,-1.0438024997711182,0.4363191425800323,0.6074833273887634,0.2358283400535583,0.0,0.0,0.3950350284576416,29.66079902648925,28.0,21.143524169921875,-8512.287109375,117.19840240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.1912887692451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071197867393493,0.3071244955062866,-4.693124992627418e-06,0.0,0.0001941337832249,0.0,0.0,20.58773231506348,0.0,0.0,0.0,0.3623167872428894,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701451897621154,-1739.441162109375,304.1462707519531,0.7512258291244507,0.1222900375723838,0.1105119809508323,293.0951843261719,297.1499938964844,293.1499938964844,0.0968551114201545,-2350.31201171875,304.1449584960937,0.8167573809623718,0.1572613567113876,0.1493375599384308,293.098388671875,297.1499938964844,293.1499938964844,0.0930702313780784,-1681.1722412109375,304.145263671875,0.8083099126815796,0.1522532999515533,0.1068183109164238,293.0890808105469,297.1499938964844,293.1499938964844,0.2079533487558365,-4328.1533203125,304.159423828125,0.9990000128746032,0.3374969363212585,0.2747036814689636,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5522688031196594,0.050000000745058,0.2287508249282837,291.1484069824219,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1485595703125,1.0,0.2165744602680206,1.0,1.0,0.975820541381836,1.0,-1.044242262840271,0.4364753067493438,0.6077669262886047,0.2360359579324722,0.0,0.0,0.3948179185390472,29.49905204772949,31.0,12.406479835510254,-8512.57421875,117.01490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,306.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1919343769550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067216575145721,0.306726336479187,-4.692373295256402e-06,0.0,0.00019478899776,0.0,0.0,20.55402565002441,0.0,0.0,0.0,0.3622113466262817,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070973627269268,-1754.3748779296875,304.1461486816406,0.7530367970466614,0.1233142465353012,0.1114300489425659,293.094970703125,297.1499938964844,293.1499938964844,0.0979706272482872,-2372.183837890625,304.144775390625,0.8188717365264893,0.1586897224187851,0.1506862193346023,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230356693267,-1696.4818115234375,304.14508056640625,0.8104493618011475,0.153607428073883,0.1077616512775421,293.0761413574219,297.1499938964844,293.1499938964844,0.2081034183502197,-4331.7236328125,304.1559143066406,0.9990000128746032,0.3416759371757507,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.552091121673584,0.050000000745058,0.2287567704916,291.1449890136719,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441955566406,1.0,0.2172887027263641,1.0,1.0,0.9759951829910278,1.0,-1.048370599746704,0.4382354617118835,0.6101350784301758,0.2373052835464477,0.0,0.0,0.3956289291381836,29.59151268005371,34.0,-2.4987564086914062,-8542.9501953125,118.15632629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,306.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59375,18000.0,0.0,0.0,0.1930533498525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307105153799057,0.3071098327636719,-4.691737103712512e-06,0.0,0.0001959246146725,0.0,0.0,20.58097076416016,0.0,0.0,0.0,0.3623047471046448,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070973627269268,-1754.3748779296875,304.1461486816406,0.7530367970466614,0.1233142465353012,0.1114300489425659,293.094970703125,297.1499938964844,293.1499938964844,0.0979706272482872,-2372.183837890625,304.144775390625,0.8188717365264893,0.1586897224187851,0.1506862193346023,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230356693267,-1696.4818115234375,304.14508056640625,0.8104493618011475,0.153607428073883,0.1077616512775421,293.0761413574219,297.1499938964844,293.1499938964844,0.2081034183502197,-4331.7236328125,304.1559143066406,0.9990000128746032,0.3416759371757507,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.552091121673584,0.050000000745058,0.2287567704916,291.1449890136719,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441955566406,1.0,0.2172887027263641,1.0,1.0,0.9759951829910278,1.0,-1.048370599746704,0.4382354617118835,0.6101350784301758,0.2373052835464477,0.0,0.0,0.3956289291381836,29.59151268005371,34.0,-2.4987564086914062,-8542.9501953125,118.15632629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,306.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59375,18000.0,0.0,0.0,0.1930533498525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307105153799057,0.3071098327636719,-4.691737103712512e-06,0.0,0.0001959246146725,0.0,0.0,20.58097076416016,0.0,0.0,0.0,0.3623047471046448,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588009476661,-1770.449462890625,304.1459655761719,0.752348780632019,0.1243477165699005,0.1123737394809722,293.0947570800781,297.1499938964844,293.1499938964844,0.0991558581590652,-2395.465087890625,304.1445617675781,0.8183090686798096,0.1601274907588958,0.1520610451698303,293.097900390625,297.1499938964844,293.1499938964844,0.0952459946274757,-1712.8609619140625,304.1448669433594,0.8098255395889282,0.1549749672412872,0.1087276488542556,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373973846435,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445569574832916,0.2780912220478058,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495975017547607,0.050000000745058,0.2288427799940109,291.13592529296875,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347045898437,1.0,0.2191822379827499,1.0,1.0,0.9761698246002196,1.0,-1.056211233139038,0.4416558146476745,0.6145554780960083,0.2395442128181457,0.0,0.0,0.3980733752250671,30.1626033782959,37.0,-11.366497039794922,-8609.435546875,121.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.001953125,18000.0,0.0,0.0,0.1940761357545852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093087375164032,0.309313416481018,-4.696119503933005e-06,0.0,0.0001969626027857,0.0,0.0,20.7688217163086,0.0,0.0,0.0,0.3629530668258667,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588009476661,-1770.449462890625,304.1459655761719,0.752348780632019,0.1243477165699005,0.1123737394809722,293.0947570800781,297.1499938964844,293.1499938964844,0.0991558581590652,-2395.465087890625,304.1445617675781,0.8183090686798096,0.1601274907588958,0.1520610451698303,293.097900390625,297.1499938964844,293.1499938964844,0.0952459946274757,-1712.8609619140625,304.1448669433594,0.8098255395889282,0.1549749672412872,0.1087276488542556,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373973846435,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445569574832916,0.2780912220478058,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495975017547607,0.050000000745058,0.2288427799940109,291.13592529296875,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347045898437,1.0,0.2191822379827499,1.0,1.0,0.9761698246002196,1.0,-1.056211233139038,0.4416558146476745,0.6145554780960083,0.2395442128181457,0.0,0.0,0.3980733752250671,30.1626033782959,37.0,-11.366497039794922,-8609.435546875,121.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.001953125,18000.0,0.0,0.0,0.1940761357545852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093087375164032,0.309313416481018,-4.696119503933005e-06,0.0,0.0001969626027857,0.0,0.0,20.7688217163086,0.0,0.0,0.0,0.3629530668258667,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727714523673057,-1787.0966796875,304.1457824707031,0.7496426105499268,0.1253794878721237,0.1133325472474098,293.0945739746094,297.1499938964844,293.1499938964844,0.1003804579377174,-2419.492919921875,304.1443176269531,0.8155680894851685,0.1615672558546066,0.1534544676542282,293.09765625,297.1499938964844,293.1499938964844,0.096406765282154,-1729.793212890625,304.1446228027344,0.8069317936897278,0.1563445925712585,0.1097081676125526,293.0760192871094,297.1499938964844,293.1499938964844,0.2162669152021408,-4470.904296875,304.1405944824219,0.9990000128746032,0.3456053733825683,0.2836498022079468,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5452677011489868,0.050000000745058,0.2289981395006179,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1231384277344,1.0,0.2220528274774551,1.0,1.0,0.9764314889907836,1.0,-1.0670690536499023,0.4464329183101654,0.6206361055374146,0.2425587177276611,0.0,0.0,0.4022395014762878,31.14620780944824,40.0,-15.268625259399414,-8707.640625,125.48077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,306.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.376953125,18000.0,0.0,0.0,0.1951760947704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135199844837188,0.3135246932506561,-4.707001608039718e-06,0.0,0.0001980789238587,0.0,0.0,21.1402530670166,0.0,0.0,0.0,0.364244133234024,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727714523673057,-1787.0966796875,304.1457824707031,0.7496426105499268,0.1253794878721237,0.1133325472474098,293.0945739746094,297.1499938964844,293.1499938964844,0.1003804579377174,-2419.492919921875,304.1443176269531,0.8155680894851685,0.1615672558546066,0.1534544676542282,293.09765625,297.1499938964844,293.1499938964844,0.096406765282154,-1729.793212890625,304.1446228027344,0.8069317936897278,0.1563445925712585,0.1097081676125526,293.0760192871094,297.1499938964844,293.1499938964844,0.2162669152021408,-4470.904296875,304.1405944824219,0.9990000128746032,0.3456053733825683,0.2836498022079468,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5452677011489868,0.050000000745058,0.2289981395006179,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1231384277344,1.0,0.2220528274774551,1.0,1.0,0.9764314889907836,1.0,-1.0670690536499023,0.4464329183101654,0.6206361055374146,0.2425587177276611,0.0,0.0,0.4022395014762878,31.14620780944824,40.0,-15.268625259399414,-8707.640625,125.48077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,306.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.376953125,18000.0,0.0,0.0,0.1951760947704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135199844837188,0.3135246932506561,-4.707001608039718e-06,0.0,0.0001980789238587,0.0,0.0,21.1402530670166,0.0,0.0,0.0,0.364244133234024,4.0,0.0,1.0
