time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736856609582901,-1803.8155517578125,304.1456604003906,0.7454196810722351,0.126397356390953,0.1142937466502189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016172170639038,-2443.689208984375,304.1441650390625,0.8110811710357666,0.1629989445209503,0.1548554748296737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760817527771,-1746.8193359375,304.1444702148437,0.8021872639656067,0.1577025949954986,0.1106924340128898,293.0906677246094,297.1499938964844,293.1499938964844,0.2234137207269668,-4590.54345703125,304.1318359375,0.9990000128746032,0.3445272445678711,0.2911811769008636,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5395931601524353,0.050000000745058,0.2292144000530243,291.1128845214844,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1116638183594,1.0,0.2257306277751922,1.0,1.0,0.9766931533813475,1.0,-1.0803842544555664,0.4523302316665649,0.6280540823936462,0.2461947649717331,0.0,0.0,0.4079699218273163,32.49026107788086,43.0,-15.857735633850098,-8832.0185546875,131.26968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.689453125,18000.0,0.0,0.0,0.1965242624282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197029531002044,0.3197076618671417,-4.725017333839787e-06,0.0,0.0001994471531361,0.0,0.0,21.699607849121094,0.0,0.0,0.0,0.366193026304245,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736856609582901,-1803.8155517578125,304.1456604003906,0.7454196810722351,0.126397356390953,0.1142937466502189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016172170639038,-2443.689208984375,304.1441650390625,0.8110811710357666,0.1629989445209503,0.1548554748296737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760817527771,-1746.8193359375,304.1444702148437,0.8021872639656067,0.1577025949954986,0.1106924340128898,293.0906677246094,297.1499938964844,293.1499938964844,0.2234137207269668,-4590.54345703125,304.1318359375,0.9990000128746032,0.3445272445678711,0.2911811769008636,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5395931601524353,0.050000000745058,0.2292144000530243,291.1128845214844,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1116638183594,1.0,0.2257306277751922,1.0,1.0,0.9766931533813475,1.0,-1.0803842544555664,0.4523302316665649,0.6280540823936462,0.2461947649717331,0.0,0.0,0.4079699218273163,32.49026107788086,43.0,-15.857735633850098,-8832.0185546875,131.26968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.689453125,18000.0,0.0,0.0,0.1965242624282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197029531002044,0.3197076618671417,-4.725017333839787e-06,0.0,0.0001994471531361,0.0,0.0,21.699607849121094,0.0,0.0,0.0,0.366193026304245,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741383582353591,-1812.1065673828125,304.1456298828125,0.7428908944129944,0.1268980652093887,0.1147717833518982,293.0943908691406,297.1499938964844,293.1499938964844,0.1022348776459693,-2455.742431640625,304.14410400390625,0.8082905411720276,0.16370889544487,0.1555554866790771,293.09747314453125,297.1499938964844,293.1499938964844,0.0981582030653953,-1755.279296875,304.1444091796875,0.7992961406707764,0.1583735942840576,0.1111828610301017,293.10162353515625,297.1499938964844,293.1499938964844,0.2276049852371215,-4660.10546875,304.1275329589844,0.9990000128746032,0.3431302309036255,0.2955684959888458,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5364030003547668,0.050000000745058,0.2293430119752884,291.1073913574219,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1062316894531,1.0,0.2278236746788025,1.0,1.0,0.9768239855766296,1.0,-1.0878069400787354,0.4556322395801544,0.6321747303009033,0.2482016682624817,0.0,0.0,0.4113650023937225,33.28290939331055,43.0,-15.48430061340332,-8902.326171875,134.6317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82470703125,306.2447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.94921875,18000.0,0.0,0.0,0.1973384469747543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234955966472626,0.3235003352165222,-4.736731625598623e-06,0.0,0.0002002734254347,0.0,0.0,22.04892921447754,0.0,0.0,0.0,0.3674099147319793,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745863318443298,-1820.3177490234373,304.1455993652344,0.7401565909385681,0.127392292022705,0.1152467802166938,293.0943908691406,297.1499938964844,293.1499938964844,0.1028500124812126,-2467.72509765625,304.14404296875,0.8051739931106567,0.1644138395786285,0.1562537103891372,293.09747314453125,297.1499938964844,293.1499938964844,0.0987364798784256,-1763.6708984375,304.1443786621094,0.7961410284042358,0.1590379327535629,0.1116708815097808,293.1148986816406,297.1499938964844,293.1499938964844,0.2321543246507644,-4735.17138671875,304.12335205078125,0.9990000128746032,0.3411369025707245,0.3003076910972595,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.5330532789230347,0.050000000745058,0.2294840961694717,291.1021728515625,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1011047363281,1.0,0.2300615310668945,1.0,1.0,0.9770175218582152,1.0,-1.0956584215164185,0.4591329395771026,0.6365254521369934,0.2503094375133514,0.0,0.0,0.4150779545307159,34.14871597290039,31.0,-14.835211753845217,-8977.2490234375,138.2831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.28515625,18000.0,0.0,0.0,0.19826640188694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277331590652466,0.3277379274368286,-4.750256266561337e-06,0.0,0.0002012151962844,0.0,0.0,22.44426155090332,0.0,0.0,0.0,0.3687855303287506,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753123089671135,-1833.416015625,304.1458740234375,0.7445734143257141,0.1284087300300598,0.1161298230290412,293.09423828125,297.1499938964844,293.1499938964844,0.1038838997483253,-2487.541015625,304.1443176269531,0.8105282783508301,0.165851354598999,0.1575812846422195,293.0971984863281,297.1499938964844,293.1499938964844,0.0997148677706718,-1777.6409912109375,304.1446533203125,0.8015340566635132,0.1604236513376236,0.112607717514038,293.13555908203125,297.1499938964844,293.1499938964844,0.2293390780687332,-4684.958984375,304.1375732421875,0.9990000128746032,0.3377915620803833,0.2969246208667755,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5354340672492981,0.050000000745058,0.2293828725814819,291.10650634765625,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10955810546875,1.0,0.2286806851625442,1.0,1.0,0.977404534816742,1.0,-1.0952634811401367,0.4588154554367065,0.636448085308075,0.2505280375480652,0.0,0.0,0.421055257320404,33.6114616394043,25.0,14.130526542663574,-9062.1064453125,137.1772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,306.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6484375,18000.0,0.0,0.0,0.2004164755344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362786471843719,0.336283415555954,-4.782030373462476e-06,0.0,0.0002033972559729,0.0,0.0,23.271812438964844,0.0,0.0,0.0,0.3716317117214203,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753123089671135,-1833.416015625,304.1458740234375,0.7445734143257141,0.1284087300300598,0.1161298230290412,293.09423828125,297.1499938964844,293.1499938964844,0.1038838997483253,-2487.541015625,304.1443176269531,0.8105282783508301,0.165851354598999,0.1575812846422195,293.0971984863281,297.1499938964844,293.1499938964844,0.0997148677706718,-1777.6409912109375,304.1446533203125,0.8015340566635132,0.1604236513376236,0.112607717514038,293.13555908203125,297.1499938964844,293.1499938964844,0.2293390780687332,-4684.958984375,304.1375732421875,0.9990000128746032,0.3377915620803833,0.2969246208667755,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5354340672492981,0.050000000745058,0.2293828725814819,291.10650634765625,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10955810546875,1.0,0.2286806851625442,1.0,1.0,0.977404534816742,1.0,-1.0952634811401367,0.4588154554367065,0.636448085308075,0.2505280375480652,0.0,0.0,0.421055257320404,33.6114616394043,25.0,14.130526542663574,-9062.1064453125,137.1772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,306.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6484375,18000.0,0.0,0.0,0.2004164755344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362786471843719,0.336283415555954,-4.782030373462476e-06,0.0,0.0002033972559729,0.0,0.0,23.271812438964844,0.0,0.0,0.0,0.3716317117214203,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758589208126068,-1842.931640625,304.1463317871094,0.7542425990104675,0.1294402927160263,0.1169982627034187,293.09405517578125,297.1499938964844,293.1499938964844,0.1046905070543289,-2502.53466796875,304.1448669433594,0.8212376236915588,0.1673014014959335,0.1588910073041916,293.0970153808594,297.1499938964844,293.1499938964844,0.1004774197936058,-1788.1923828125,304.1451416015625,0.8126587867736816,0.1618000119924545,0.1135334745049476,293.1315002441406,297.1499938964844,293.1499938964844,0.2201657742261886,-4529.59130859375,304.156982421875,0.9990000128746032,0.3389290869235992,0.2873140275478363,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5424753427505493,0.050000000745058,0.229102075099945,291.1364440917969,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1392822265625,1.0,0.2252371907234192,1.0,1.0,0.9777916073799132,1.0,-1.0871175527572632,0.455010324716568,0.6321071982383728,0.2487259209156036,0.0,0.0,0.4208182394504547,32.00556564331055,28.0,32.51404571533203,-9044.4658203125,132.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,306.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.2025654315948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380886614322662,0.3380934596061706,-4.800553142558783e-06,0.0,0.0002055781660601,0.0,0.0,23.50171661376953,0.0,0.0,0.0,0.3724649250507355,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758589208126068,-1842.931640625,304.1463317871094,0.7542425990104675,0.1294402927160263,0.1169982627034187,293.09405517578125,297.1499938964844,293.1499938964844,0.1046905070543289,-2502.53466796875,304.1448669433594,0.8212376236915588,0.1673014014959335,0.1588910073041916,293.0970153808594,297.1499938964844,293.1499938964844,0.1004774197936058,-1788.1923828125,304.1451416015625,0.8126587867736816,0.1618000119924545,0.1135334745049476,293.1315002441406,297.1499938964844,293.1499938964844,0.2201657742261886,-4529.59130859375,304.156982421875,0.9990000128746032,0.3389290869235992,0.2873140275478363,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5424753427505493,0.050000000745058,0.229102075099945,291.1364440917969,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1392822265625,1.0,0.2252371907234192,1.0,1.0,0.9777916073799132,1.0,-1.0871175527572632,0.455010324716568,0.6321071982383728,0.2487259209156036,0.0,0.0,0.4208182394504547,32.00556564331055,28.0,32.51404571533203,-9044.4658203125,132.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,306.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.2025654315948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380886614322662,0.3380934596061706,-4.800553142558783e-06,0.0,0.0002055781660601,0.0,0.0,23.50171661376953,0.0,0.0,0.0,0.3724649250507355,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765112191438674,-1854.6112060546875,304.1464538574219,0.7609383463859558,0.1304623633623123,0.1178882047533989,293.0939636230469,297.1499938964844,293.1499938964844,0.105629950761795,-2520.32763671875,304.1449890136719,0.8283729553222656,0.1687416285276413,0.1602224260568618,293.0971374511719,297.1499938964844,293.1499938964844,0.1013267487287521,-1800.157958984375,304.1453552246094,0.8197637796401978,0.1631190180778503,0.1144367307424545,293.1117858886719,297.1499938964844,293.1499938964844,0.2147289216518402,-4438.6640625,304.1633605957031,0.9990000128746032,0.3433873653411865,0.2817762494087219,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5467159748077393,0.050000000745058,0.2289445400238037,291.1538391113281,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1543884277344,1.0,0.2237509042024612,1.0,1.0,0.9780552983283995,1.0,-1.0840280055999756,0.4535083472728729,0.6305196285247803,0.2481856793165207,0.0,0.0,0.4189082980155945,31.127405166625977,31.0,19.63187026977539,-9017.10546875,129.6830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,306.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.2042979896068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360801935195923,0.3360849916934967,-4.798870577360503e-06,0.0,0.0002073364885291,0.0,0.0,23.33051872253418,0.0,0.0,0.0,0.3719216585159302,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765112191438674,-1854.6112060546875,304.1464538574219,0.7609383463859558,0.1304623633623123,0.1178882047533989,293.0939636230469,297.1499938964844,293.1499938964844,0.105629950761795,-2520.32763671875,304.1449890136719,0.8283729553222656,0.1687416285276413,0.1602224260568618,293.0971374511719,297.1499938964844,293.1499938964844,0.1013267487287521,-1800.157958984375,304.1453552246094,0.8197637796401978,0.1631190180778503,0.1144367307424545,293.1117858886719,297.1499938964844,293.1499938964844,0.2147289216518402,-4438.6640625,304.1633605957031,0.9990000128746032,0.3433873653411865,0.2817762494087219,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5467159748077393,0.050000000745058,0.2289445400238037,291.1538391113281,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1543884277344,1.0,0.2237509042024612,1.0,1.0,0.9780552983283995,1.0,-1.0840280055999756,0.4535083472728729,0.6305196285247803,0.2481856793165207,0.0,0.0,0.4189082980155945,31.127405166625977,31.0,19.63187026977539,-9017.10546875,129.6830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,306.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.2042979896068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360801935195923,0.3360849916934967,-4.798870577360503e-06,0.0,0.0002073364885291,0.0,0.0,23.33051872253418,0.0,0.0,0.0,0.3719216585159302,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772974416613578,-1869.028076171875,304.1463317871094,0.7641541957855225,0.1314811706542968,0.1187949255108833,293.0938720703125,297.1499938964844,293.1499938964844,0.10674399882555,-2541.7587890625,304.1448059082031,0.8318485021591187,0.1701798141002655,0.1615724265575409,293.0971069335937,297.1499938964844,293.1499938964844,0.1023509800434112,-1814.83984375,304.1451721191406,0.8231332302093506,0.1644588857889175,0.1153608933091163,293.0933837890625,297.1499938964844,293.1499938964844,0.2132878601551056,-4415.70703125,304.1611633300781,0.9990000128746032,0.3480963706970215,0.2803439199924469,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5478313565254211,0.050000000745058,0.2289043068885803,291.15301513671875,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1524963378906,1.0,0.2238056063652038,1.0,1.0,0.9783189296722412,1.0,-1.0860768556594849,0.4543164074420929,0.6317604780197144,0.2489854544401168,0.0,0.0,0.4184605479240417,30.94802665710449,34.0,1.952017068862915,-9029.4189453125,129.87081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7458190917969,306.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.2055918127298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349480330944061,0.3349528312683105,-4.79303116662777e-06,0.0,0.0002086495514959,0.0,0.0,23.212589263916016,0.0,0.0,0.0,0.371521532535553,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772974416613578,-1869.028076171875,304.1463317871094,0.7641541957855225,0.1314811706542968,0.1187949255108833,293.0938720703125,297.1499938964844,293.1499938964844,0.10674399882555,-2541.7587890625,304.1448059082031,0.8318485021591187,0.1701798141002655,0.1615724265575409,293.0971069335937,297.1499938964844,293.1499938964844,0.1023509800434112,-1814.83984375,304.1451721191406,0.8231332302093506,0.1644588857889175,0.1153608933091163,293.0933837890625,297.1499938964844,293.1499938964844,0.2132878601551056,-4415.70703125,304.1611633300781,0.9990000128746032,0.3480963706970215,0.2803439199924469,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5478313565254211,0.050000000745058,0.2289043068885803,291.15301513671875,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1524963378906,1.0,0.2238056063652038,1.0,1.0,0.9783189296722412,1.0,-1.0860768556594849,0.4543164074420929,0.6317604780197144,0.2489854544401168,0.0,0.0,0.4184605479240417,30.94802665710449,34.0,1.952017068862915,-9029.4189453125,129.87081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7458190917969,306.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.2055918127298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349480330944061,0.3349528312683105,-4.79303116662777e-06,0.0,0.0002086495514959,0.0,0.0,23.212589263916016,0.0,0.0,0.0,0.371521532535553,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777139067649841,-1876.7125244140625,304.146240234375,0.7646626234054565,0.1319905072450637,0.1192552745342254,293.09381103515625,297.1499938964844,293.1499938964844,0.1073321923613548,-2553.098388671875,304.1446838378906,0.8324577808380127,0.1708998531103134,0.1622554957866668,293.0970764160156,297.1499938964844,293.1499938964844,0.1028982996940612,-1822.7052001953125,304.1450500488281,0.8237038850784302,0.1651349067687988,0.1158338636159896,293.08697509765625,297.1499938964844,293.1499938964844,0.2137426882982254,-4424.068359375,304.1582946777344,0.9990000128746032,0.3500790596008301,0.2808695435523987,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5474212169647217,0.050000000745058,0.2289189398288726,291.1499328613281,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.14910888671875,1.0,0.2243317663669586,1.0,1.0,0.9784507751464844,1.0,-1.0886647701263428,0.455427885055542,0.6332368850708008,0.2497821748256683,0.0,0.0,0.4187684059143066,31.06569099426269,34.0,-4.13342809677124,-9050.5859375,130.74588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,306.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.2061210572719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350388407707214,0.3350436091423034,-4.79193340652273e-06,0.0,0.0002091866626869,0.0,0.0,23.2150993347168,0.0,0.0,0.0,0.3715260624885559,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781424716114997,-1884.6455078125,304.1461486816406,0.7645239233970642,0.1324987858533859,0.1197191700339317,293.0937805175781,297.1499938964844,293.1499938964844,0.1079374402761459,-2564.77294921875,304.1445617675781,0.8324063420295715,0.1716200113296508,0.1629431992769241,293.0970458984375,297.1499938964844,293.1499938964844,0.1034634113311767,-1830.831787109375,304.1449279785156,0.823623776435852,0.165812149643898,0.1163115575909614,293.0829467773437,297.1499938964844,293.1499938964844,0.2148899883031845,-4444.02880859375,304.1546936035156,0.9990000128746032,0.3516675531864166,0.2821187674999237,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5464498996734619,0.050000000745058,0.2289539575576782,291.1455383300781,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1444396972656,1.0,0.2251480966806411,1.0,1.0,0.9785754084587096,1.0,-1.0921612977981567,0.4569531381130218,0.6352081298828125,0.2508054673671722,0.0,0.0,0.4195046722888946,31.304872512817383,37.0,-8.959321022033691,-9080.7333984375,132.08273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,306.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.206602856516838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356076776981354,0.3356124758720398,-4.792368599737529e-06,0.0,0.0002096756361424,0.0,0.0,23.26323127746582,0.0,0.0,0.0,0.3716884255409241,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790201053023338,-1900.9425048828125,304.1459655761719,0.7625532150268555,0.1335067451000213,0.1206522285938263,293.0937194824219,297.1499938964844,293.1499938964844,0.1091811880469322,-2588.75048828125,304.144287109375,0.830575168132782,0.1730566620826721,0.164328321814537,293.0970153808594,297.1499938964844,293.1499938964844,0.104626215994358,-1847.545654296875,304.1446838378906,0.8217517733573914,0.1671623438596725,0.1172747015953064,293.0830078125,297.1499938964844,293.1499938964844,0.2190337032079696,-4514.5888671875,304.1462097167969,0.9990000128746032,0.3533784449100494,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13299560546875,1.0,0.2275522947311401,1.0,1.0,0.9788245558738708,1.0,-1.101555585861206,0.4611057937145233,0.6404498219490051,0.2534342110157013,0.0,0.0,0.4223305284976959,32.11301803588867,40.0,-14.67929458618164,-9166.91015625,136.02145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,306.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.95703125,18000.0,0.0,0.0,0.2075238078832626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384038209915161,0.3384086191654205,-4.798891040991293e-06,0.0,0.0002106102911056,0.0,0.0,23.52001190185547,0.0,0.0,0.0,0.3725651800632477,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790201053023338,-1900.9425048828125,304.1459655761719,0.7625532150268555,0.1335067451000213,0.1206522285938263,293.0937194824219,297.1499938964844,293.1499938964844,0.1091811880469322,-2588.75048828125,304.144287109375,0.830575168132782,0.1730566620826721,0.164328321814537,293.0970153808594,297.1499938964844,293.1499938964844,0.104626215994358,-1847.545654296875,304.1446838378906,0.8217517733573914,0.1671623438596725,0.1172747015953064,293.0830078125,297.1499938964844,293.1499938964844,0.2190337032079696,-4514.5888671875,304.1462097167969,0.9990000128746032,0.3533784449100494,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13299560546875,1.0,0.2275522947311401,1.0,1.0,0.9788245558738708,1.0,-1.101555585861206,0.4611057937145233,0.6404498219490051,0.2534342110157013,0.0,0.0,0.4223305284976959,32.11301803588867,40.0,-14.67929458618164,-9166.91015625,136.02145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,306.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.95703125,18000.0,0.0,0.0,0.2075238078832626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384038209915161,0.3384086191654205,-4.798891040991293e-06,0.0,0.0002106102911056,0.0,0.0,23.52001190185547,0.0,0.0,0.0,0.3725651800632477,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799016505479812,-1917.3499755859373,304.1458435058594,0.7587659358978271,0.1344940066337585,0.1215822771191597,293.0937194824219,297.1499938964844,293.1499938964844,0.1104423999786377,-2613.008544921875,304.14410400390625,0.8268749713897705,0.1744804382324218,0.1657173782587051,293.0970764160156,297.1499938964844,293.1499938964844,0.1058026030659675,-1864.4173583984373,304.1445007324219,0.8179938197135925,0.1684945374727249,0.1182379573583602,293.0942687988281,297.1499938964844,293.1499938964844,0.2252985090017318,-4619.6787109375,304.13702392578125,0.9990000128746032,0.3528124094009399,0.2931450307369232,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5381536483764648,0.050000000745058,0.2292707115411758,291.12213134765625,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.120849609375,1.0,0.2308324724435806,1.0,1.0,0.979073703289032,1.0,-1.1136527061462402,0.4665189981460571,0.6471337080001831,0.2566805183887481,0.0,0.0,0.4268606901168823,33.31015396118164,43.0,-16.58354377746582,-9282.494140625,141.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.681640625,18000.0,0.0,0.0,0.20855812728405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434151709079742,0.3434199690818786,-4.813786290469579e-06,0.0,0.0002116599935106,0.0,0.0,23.99809455871582,0.0,0.0,0.0,0.3742037713527679,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799016505479812,-1917.3499755859373,304.1458435058594,0.7587659358978271,0.1344940066337585,0.1215822771191597,293.0937194824219,297.1499938964844,293.1499938964844,0.1104423999786377,-2613.008544921875,304.14410400390625,0.8268749713897705,0.1744804382324218,0.1657173782587051,293.0970764160156,297.1499938964844,293.1499938964844,0.1058026030659675,-1864.4173583984373,304.1445007324219,0.8179938197135925,0.1684945374727249,0.1182379573583602,293.0942687988281,297.1499938964844,293.1499938964844,0.2252985090017318,-4619.6787109375,304.13702392578125,0.9990000128746032,0.3528124094009399,0.2931450307369232,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5381536483764648,0.050000000745058,0.2292707115411758,291.12213134765625,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.120849609375,1.0,0.2308324724435806,1.0,1.0,0.979073703289032,1.0,-1.1136527061462402,0.4665189981460571,0.6471337080001831,0.2566805183887481,0.0,0.0,0.4268606901168823,33.31015396118164,43.0,-16.58354377746582,-9282.494140625,141.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.681640625,18000.0,0.0,0.0,0.20855812728405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434151709079742,0.3434199690818786,-4.813786290469579e-06,0.0,0.0002116599935106,0.0,0.0,23.99809455871582,0.0,0.0,0.0,0.3742037713527679,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807710215449333,-1933.5533447265625,304.1457824707031,0.7536826729774475,0.1354528963565826,0.1224997416138649,293.0938415527344,297.1499938964844,293.1499938964844,0.1117022857069969,-2637.1689453125,304.1439514160156,0.8217851519584656,0.1758833080530166,0.1671004146337509,293.0970764160156,297.1499938964844,293.1499938964844,0.1069870591163635,-1881.3564453125,304.14434814453125,0.8127930760383606,0.1698305904865265,0.1192058771848678,293.1169738769531,297.1499938964844,293.1499938964844,0.2333189994096756,-4752.57958984375,304.1280212402344,0.9990000128746032,0.3496434688568115,0.3015147447586059,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5322151184082031,0.050000000745058,0.2295193672180175,291.1102294921875,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1090087890625,1.0,0.2348241209983825,1.0,1.0,0.9794631600379944,1.0,-1.1279197931289673,0.4729699790477752,0.6549497842788696,0.2603569626808166,0.0,0.0,0.4329695105552673,34.84377670288086,31.0,-16.492902755737305,-9421.9375,148.27882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26953125,18000.0,0.0,0.0,0.2098921090364456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505736887454986,0.3505785465240478,-4.837371761823306e-06,0.0,0.000213013816392,0.0,0.0,24.69990348815918,0.0,0.0,0.0,0.3766075074672699,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807710215449333,-1933.5533447265625,304.1457824707031,0.7536826729774475,0.1354528963565826,0.1224997416138649,293.0938415527344,297.1499938964844,293.1499938964844,0.1117022857069969,-2637.1689453125,304.1439514160156,0.8217851519584656,0.1758833080530166,0.1671004146337509,293.0970764160156,297.1499938964844,293.1499938964844,0.1069870591163635,-1881.3564453125,304.14434814453125,0.8127930760383606,0.1698305904865265,0.1192058771848678,293.1169738769531,297.1499938964844,293.1499938964844,0.2333189994096756,-4752.57958984375,304.1280212402344,0.9990000128746032,0.3496434688568115,0.3015147447586059,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5322151184082031,0.050000000745058,0.2295193672180175,291.1102294921875,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1090087890625,1.0,0.2348241209983825,1.0,1.0,0.9794631600379944,1.0,-1.1279197931289673,0.4729699790477752,0.6549497842788696,0.2603569626808166,0.0,0.0,0.4329695105552673,34.84377670288086,31.0,-16.492902755737305,-9421.9375,148.27882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26953125,18000.0,0.0,0.0,0.2098921090364456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505736887454986,0.3505785465240478,-4.837371761823306e-06,0.0,0.000213013816392,0.0,0.0,24.69990348815918,0.0,0.0,0.0,0.3766075074672699,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814555808901786,-1946.0869140625,304.14605712890625,0.7587300539016724,0.1364273875951767,0.1233433559536933,293.0938415527344,297.1499938964844,293.1499938964844,0.1127423718571662,-2656.757568359375,304.1442565917969,0.8272826075553894,0.1773046404123306,0.1684090495109558,293.0973205566406,297.1499938964844,293.1499938964844,0.1079442650079727,-1894.7889404296875,304.1446838378906,0.8182882070541382,0.1711270809173584,0.1201049014925956,293.1374206542969,297.1499938964844,293.1499938964844,0.22982257604599,-4691.5302734375,304.1418151855469,0.9990000128746032,0.3462896049022674,0.2974341213703155,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1137390136719,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11669921875,1.0,0.2331651002168655,1.0,1.0,0.9798526167869568,1.0,-1.1265469789505005,0.4721623063087463,0.6543846726417542,0.2604478597640991,0.0,0.0,0.438056468963623,34.18245315551758,25.0,12.98336124420166,-9498.8984375,146.63169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80328369140625,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.97265625,18000.0,0.0,0.0,0.2115772068500518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584645390510559,0.3584693968296051,-4.868901214649668e-06,0.0,0.0002147239720216,0.0,0.0,25.51150894165039,0.0,0.0,0.0,0.3793421685695648,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814555808901786,-1946.0869140625,304.14605712890625,0.7587300539016724,0.1364273875951767,0.1233433559536933,293.0938415527344,297.1499938964844,293.1499938964844,0.1127423718571662,-2656.757568359375,304.1442565917969,0.8272826075553894,0.1773046404123306,0.1684090495109558,293.0973205566406,297.1499938964844,293.1499938964844,0.1079442650079727,-1894.7889404296875,304.1446838378906,0.8182882070541382,0.1711270809173584,0.1201049014925956,293.1374206542969,297.1499938964844,293.1499938964844,0.22982257604599,-4691.5302734375,304.1418151855469,0.9990000128746032,0.3462896049022674,0.2974341213703155,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1137390136719,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11669921875,1.0,0.2331651002168655,1.0,1.0,0.9798526167869568,1.0,-1.1265469789505005,0.4721623063087463,0.6543846726417542,0.2604478597640991,0.0,0.0,0.438056468963623,34.18245315551758,25.0,12.98336124420166,-9498.8984375,146.63169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80328369140625,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.97265625,18000.0,0.0,0.0,0.2115772068500518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584645390510559,0.3584693968296051,-4.868901214649668e-06,0.0,0.0002147239720216,0.0,0.0,25.51150894165039,0.0,0.0,0.0,0.3793421685695648,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816920846700668,-1950.2081298828125,304.1463623046875,0.7634657025337219,0.1369097232818603,0.1237528398633003,293.0938415527344,297.1499938964844,293.1499938964844,0.1131287217140197,-2663.76806640625,304.14459228515625,0.8322807550430298,0.1780180633068084,0.1690553426742553,293.0975036621094,297.1499938964844,293.1499938964844,0.1082674041390419,-1899.1243896484373,304.1450500488281,0.8231778144836426,0.1717532128095626,0.1205232590436935,293.1380920410156,297.1499938964844,293.1499938964844,0.2254051268100738,-4616.830078125,304.1513061523437,0.9990000128746032,0.3463108539581299,0.2928442656993866,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1293029785156,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1326904296875,1.0,0.231572076678276,1.0,1.0,0.980047345161438,1.0,-1.122644543647766,0.4702694416046142,0.6523750424385071,0.2597437500953674,0.0,0.0,0.4378919899463653,33.41034698486328,25.0,27.48936462402344,-9495.0751953125,144.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.310546875,18000.0,0.0,0.0,0.2124359309673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597362637519836,0.3597411513328552,-4.880669621343259e-06,0.0,0.0002155954571207,0.0,0.0,25.67538452148437,0.0,0.0,0.0,0.3798969388008117,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819353088736534,-1954.4925537109373,304.1465759277344,0.7692648768424988,0.1373953223228454,0.1241538524627685,293.09381103515625,297.1499938964844,293.1499938964844,0.1135279461741447,-2671.06494140625,304.1448669433594,0.8383411765098572,0.17873115837574,0.1696945279836654,293.09765625,297.1499938964844,293.1499938964844,0.1086036786437034,-1903.6783447265625,304.14532470703125,0.8290510177612305,0.1723886430263519,0.1209374666213989,293.1326904296875,297.1499938964844,293.1499938964844,0.2200409770011901,-4526.46484375,304.16082763671875,0.9990000128746032,0.3475190103054046,0.2872056365013122,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5425559878349304,0.050000000745058,0.2290979176759719,291.143310546875,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.1460266113281,1.0,0.2294916212558746,1.0,1.0,0.980218768119812,1.0,-1.1174269914627075,0.4677518010139465,0.649675190448761,0.2587820887565613,0.0,0.0,0.4369173645973205,32.47161102294922,28.0,31.701993942260746,-9468.923828125,140.8943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,306.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.2132153362035751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592152595520019,0.3592201471328735,-4.884847385255853e-06,0.0,0.0002163864555768,0.0,0.0,25.65090751647949,0.0,0.0,0.0,0.379841536283493,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.08253213763237,-1965.30859375,304.1466979980469,0.776561439037323,0.1383604258298874,0.1249900460243225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144528836011886,-2688.277099609375,304.14501953125,0.8460342288017273,0.1801349222660064,0.1709917932748794,293.09783935546875,297.1499938964844,293.1499938964844,0.1094278842210769,-1915.09814453125,304.1455078125,0.8364241719245911,0.1736804842948913,0.12180807441473,293.1119384765625,297.1499938964844,293.1499938964844,0.2141209840774536,-4427.76953125,304.1667175292969,0.9990000128746032,0.3521536588668823,0.2811647057533264,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5471904277801514,0.050000000745058,0.2289263010025024,291.15985107421875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1602478027344,1.0,0.2278182357549667,1.0,1.0,0.9805614948272704,1.0,-1.1135717630386353,0.4657803773880005,0.64779132604599,0.2583430111408233,0.0,0.0,0.434237003326416,31.513761520385746,31.0,18.29727554321289,-9430.115234375,138.05056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8071594238281,306.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.2144098877906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560289740562439,0.3560338318347931,-4.8782553676574025e-06,0.0,0.0002175987756345,0.0,0.0,25.34937286376953,0.0,0.0,0.0,0.3788629472255707,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.08253213763237,-1965.30859375,304.1466979980469,0.776561439037323,0.1383604258298874,0.1249900460243225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144528836011886,-2688.277099609375,304.14501953125,0.8460342288017273,0.1801349222660064,0.1709917932748794,293.09783935546875,297.1499938964844,293.1499938964844,0.1094278842210769,-1915.09814453125,304.1455078125,0.8364241719245911,0.1736804842948913,0.12180807441473,293.1119384765625,297.1499938964844,293.1499938964844,0.2141209840774536,-4427.76953125,304.1667175292969,0.9990000128746032,0.3521536588668823,0.2811647057533264,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5471904277801514,0.050000000745058,0.2289263010025024,291.15985107421875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1602478027344,1.0,0.2278182357549667,1.0,1.0,0.9805614948272704,1.0,-1.1135717630386353,0.4657803773880005,0.64779132604599,0.2583430111408233,0.0,0.0,0.434237003326416,31.513761520385746,31.0,18.29727554321289,-9430.115234375,138.05056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8071594238281,306.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.2144098877906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560289740562439,0.3560338318347931,-4.8782553676574025e-06,0.0,0.0002175987756345,0.0,0.0,25.34937286376953,0.0,0.0,0.0,0.3788629472255707,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832593888044357,-1978.8310546875,304.1465759277344,0.7800332903862,0.1392959356307983,0.1258264034986496,293.0941162109375,297.1499938964844,293.1499938964844,0.1155586019158363,-2709.212158203125,304.14483642578125,0.8498448729515076,0.1815178096294403,0.1722919195890426,293.0980529785156,297.1499938964844,293.1499938964844,0.1104426085948944,-1929.4298095703125,304.1452941894531,0.840034544467926,0.1749567091464996,0.1226972937583923,293.0927124023437,297.1499938964844,293.1499938964844,0.2123221904039383,-4399.08935546875,304.1639709472656,0.9990000128746032,0.3570283055305481,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1576538085937,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1570129394531,1.0,0.2277108877897262,1.0,1.0,0.9809042811393738,1.0,-1.1149635314941406,0.4662446677684784,0.6487188339233398,0.2591020166873932,0.0,0.0,0.433259516954422,31.273223876953125,34.0,0.2562787532806396,-9434.396484375,137.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,306.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.2151717692613601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540545105934143,0.3540593683719635,-4.868079940933967e-06,0.0,0.0002183719916502,0.0,0.0,25.134870529174805,0.0,0.0,0.0,0.3781407177448272,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832593888044357,-1978.8310546875,304.1465759277344,0.7800332903862,0.1392959356307983,0.1258264034986496,293.0941162109375,297.1499938964844,293.1499938964844,0.1155586019158363,-2709.212158203125,304.14483642578125,0.8498448729515076,0.1815178096294403,0.1722919195890426,293.0980529785156,297.1499938964844,293.1499938964844,0.1104426085948944,-1929.4298095703125,304.1452941894531,0.840034544467926,0.1749567091464996,0.1226972937583923,293.0927124023437,297.1499938964844,293.1499938964844,0.2123221904039383,-4399.08935546875,304.1639709472656,0.9990000128746032,0.3570283055305481,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1576538085937,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1570129394531,1.0,0.2277108877897262,1.0,1.0,0.9809042811393738,1.0,-1.1149635314941406,0.4662446677684784,0.6487188339233398,0.2591020166873932,0.0,0.0,0.433259516954422,31.273223876953125,34.0,0.2562787532806396,-9434.396484375,137.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,306.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.2151717692613601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540545105934143,0.3540593683719635,-4.868079940933967e-06,0.0,0.0002183719916502,0.0,0.0,25.134870529174805,0.0,0.0,0.0,0.3781407177448272,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295329689979,-1993.2598876953125,304.1464538574219,0.7803380489349365,0.1402032971382141,0.126656100153923,293.0943603515625,297.1499938964844,293.1499938964844,0.1167351901531219,-2731.552734375,304.14459228515625,0.8504201173782349,0.1828812956809997,0.17359359562397,293.0984802246094,297.1499938964844,293.1499938964844,0.1115053594112396,-1944.4871826171875,304.1451110839844,0.8404738306999207,0.176187589764595,0.1235697418451309,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943936347961,-4423.83544921875,304.1569519042969,0.9990000128746032,0.3605888187885284,0.2808779180049896,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112210273742,1.0,1.0,0.9811426401138306,1.0,-1.1204519271850586,0.4686500132083893,0.6518018841743469,0.2607085704803467,0.0,0.0,0.4339794218540191,31.584060668945312,37.0,-11.078872680664062,-9480.1474609375,140.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,306.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.2156898379325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542060554027557,0.3542109131813049,-4.864785296376795e-06,0.0,0.0002188977668993,0.0,0.0,25.13221549987793,0.0,0.0,0.0,0.378125250339508,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295329689979,-1993.2598876953125,304.1464538574219,0.7803380489349365,0.1402032971382141,0.126656100153923,293.0943603515625,297.1499938964844,293.1499938964844,0.1167351901531219,-2731.552734375,304.14459228515625,0.8504201173782349,0.1828812956809997,0.17359359562397,293.0984802246094,297.1499938964844,293.1499938964844,0.1115053594112396,-1944.4871826171875,304.1451110839844,0.8404738306999207,0.176187589764595,0.1235697418451309,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943936347961,-4423.83544921875,304.1569519042969,0.9990000128746032,0.3605888187885284,0.2808779180049896,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112210273742,1.0,1.0,0.9811426401138306,1.0,-1.1204519271850586,0.4686500132083893,0.6518018841743469,0.2607085704803467,0.0,0.0,0.4339794218540191,31.584060668945312,37.0,-11.078872680664062,-9480.1474609375,140.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,306.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.2156898379325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542060554027557,0.3542109131813049,-4.864785296376795e-06,0.0,0.0002188977668993,0.0,0.0,25.13221549987793,0.0,0.0,0.0,0.378125250339508,4.0,0.0,1.0
