time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213136196136,-2008.158203125,304.14630126953125,0.7780317068099976,0.1410864740610122,0.1274769157171249,293.0946960449219,297.1499938964844,293.1499938964844,0.117952361702919,-2754.668212890625,304.1443786621094,0.8483152389526367,0.1842221617698669,0.1748911291360855,293.0989685058594,297.1499938964844,293.1499938964844,0.112600952386856,-1960.01806640625,304.1448974609375,0.838313639163971,0.1773921847343444,0.1244344040751457,293.0844421386719,297.1499938964844,293.1499938964844,0.2177234292030334,-4492.7734375,304.1478881835937,0.9990000128746032,0.3619142770767212,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.544100284576416,0.050000000745058,0.229039266705513,291.1356506347656,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1341857910156,1.0,0.2311941534280777,1.0,1.0,0.981381058692932,1.0,-1.1293284893035889,0.4726939797401428,0.6566344499588013,0.2629285454750061,0.0,0.0,0.4367412030696869,32.35860824584961,40.0,-17.070430755615234,-9564.109375,143.8920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.40234375,18000.0,0.0,0.0,0.2161843180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569272756576538,0.3569321632385254,-4.870737484452548e-06,0.0,0.0002193995896959,0.0,0.0,25.38997268676757,0.0,0.0,0.0,0.378994345664978,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213136196136,-2008.158203125,304.14630126953125,0.7780317068099976,0.1410864740610122,0.1274769157171249,293.0946960449219,297.1499938964844,293.1499938964844,0.117952361702919,-2754.668212890625,304.1443786621094,0.8483152389526367,0.1842221617698669,0.1748911291360855,293.0989685058594,297.1499938964844,293.1499938964844,0.112600952386856,-1960.01806640625,304.1448974609375,0.838313639163971,0.1773921847343444,0.1244344040751457,293.0844421386719,297.1499938964844,293.1499938964844,0.2177234292030334,-4492.7734375,304.1478881835937,0.9990000128746032,0.3619142770767212,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.544100284576416,0.050000000745058,0.229039266705513,291.1356506347656,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1341857910156,1.0,0.2311941534280777,1.0,1.0,0.981381058692932,1.0,-1.1293284893035889,0.4726939797401428,0.6566344499588013,0.2629285454750061,0.0,0.0,0.4367412030696869,32.35860824584961,40.0,-17.070430755615234,-9564.109375,143.8920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.40234375,18000.0,0.0,0.0,0.2161843180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569272756576538,0.3569321632385254,-4.870737484452548e-06,0.0,0.0002193995896959,0.0,0.0,25.38997268676757,0.0,0.0,0.0,0.378994345664978,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852198526263237,-2015.6678466796875,304.1462707519531,0.7760897874832153,0.1415156424045562,0.1278859376907348,293.0948791503906,297.1499938964844,293.1499938964844,0.1185666173696518,-2766.31884765625,304.144287109375,0.8464524149894714,0.1848859339952469,0.1755384355783462,293.09930419921875,297.1499938964844,293.1499938964844,0.1131477206945419,-1967.7603759765625,304.14483642578125,0.8364376425743103,0.1779768466949463,0.124859981238842,293.090576171875,297.1499938964844,293.1499938964844,0.2205912917852401,-4541.2080078125,304.14306640625,0.9990000128746032,0.3615473210811615,0.2881974577903747,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5418094396591187,0.050000000745058,0.2291259765625,291.128662109375,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.12713623046875,1.0,0.232681393623352,1.0,1.0,0.9815002679824828,1.0,-1.1348446607589722,0.4752499461174011,0.6595947742462158,0.2642042338848114,0.0,0.0,0.438868761062622,32.89853286743164,40.0,-18.517208099365234,-9618.828125,146.4416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,306.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.095703125,18000.0,0.0,0.0,0.2164955586194992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592903316020965,0.3592952191829681,-4.877687842963496e-06,0.0,0.0002197154681198,0.0,0.0,25.62329292297364,0.0,0.0,0.0,0.379783570766449,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856096073985099,-2023.021240234375,304.146240234375,0.7737030386924744,0.141929879784584,0.128284603357315,293.0951232910156,297.1499938964844,293.1499938964844,0.1191784664988517,-2777.917236328125,304.1441955566406,0.8441501259803772,0.1855389326810836,0.1761817932128906,293.099609375,297.1499938964844,293.1499938964844,0.11369039863348,-1975.4420166015625,304.1448059082031,0.8341312408447266,0.178554281592369,0.1252813339233398,293.1001281738281,297.1499938964844,293.1499938964844,0.2239591926336288,-4597.7060546875,304.1382141113281,0.9990000128746032,0.3604237735271454,0.2917368710041046,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5391824245452881,0.050000000745058,0.229228526353836,291.1215209960937,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1200561523437,1.0,0.2343680262565612,1.0,1.0,0.9816963076591492,1.0,-1.1409722566604614,0.4781136512756347,0.6628585457801819,0.2655540108680725,0.0,0.0,0.4414807558059692,33.53025817871094,43.0,-19.1805362701416,-9680.7548828125,149.36146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,306.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.583984375,18000.0,0.0,0.0,0.2168858796358108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362315833568573,0.3623207211494446,-4.887365321337711e-06,0.0,0.0002201116003561,0.0,0.0,25.92731666564941,0.0,0.0,0.0,0.3808122277259826,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863669663667678,-2037.310546875,304.1462097167969,0.7679156064987183,0.1427420824766159,0.1290673613548278,293.0956420898437,297.1499938964844,293.1499938964844,0.1203796193003654,-2800.63525390625,304.1441345214844,0.838515043258667,0.1868236362934112,0.1774538308382034,293.1003112792969,297.1499938964844,293.1499938964844,0.114757664501667,-1990.5174560546875,304.1447448730469,0.8285072445869446,0.1796909570693969,0.1261171996593475,293.1297302246094,297.1499938964844,293.1499938964844,0.2319969534873962,-4731.23583984375,304.1287536621094,0.9990000128746032,0.3557145893573761,0.3001399338245392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5331681966781616,0.050000000745058,0.229477047920227,291.1083984375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1072082519531,1.0,0.2382629662752151,1.0,1.0,0.9820883274078368,1.0,-1.1548256874084473,0.4846730828285217,0.6701525449752808,0.2684034407138824,0.0,0.0,0.4479285776615143,35.04372024536133,46.0,-17.845998764038086,-9821.9677734375,156.23280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,306.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5078125,18000.0,0.0,0.0,0.2179984748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702345192432403,0.3702394366264343,-4.915096724289469e-06,0.0,0.0002212407416664,0.0,0.0,26.74347305297852,0.0,0.0,0.0,0.3835653066635132,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863669663667678,-2037.310546875,304.1462097167969,0.7679156064987183,0.1427420824766159,0.1290673613548278,293.0956420898437,297.1499938964844,293.1499938964844,0.1203796193003654,-2800.63525390625,304.1441345214844,0.838515043258667,0.1868236362934112,0.1774538308382034,293.1003112792969,297.1499938964844,293.1499938964844,0.114757664501667,-1990.5174560546875,304.1447448730469,0.8285072445869446,0.1796909570693969,0.1261171996593475,293.1297302246094,297.1499938964844,293.1499938964844,0.2319969534873962,-4731.23583984375,304.1287536621094,0.9990000128746032,0.3557145893573761,0.3001399338245392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5331681966781616,0.050000000745058,0.229477047920227,291.1083984375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1072082519531,1.0,0.2382629662752151,1.0,1.0,0.9820883274078368,1.0,-1.1548256874084473,0.4846730828285217,0.6701525449752808,0.2684034407138824,0.0,0.0,0.4479285776615143,35.04372024536133,46.0,-17.845998764038086,-9821.9677734375,156.23280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,306.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5078125,18000.0,0.0,0.0,0.2179984748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702345192432403,0.3702394366264343,-4.915096724289469e-06,0.0,0.0002212407416664,0.0,0.0,26.74347305297852,0.0,0.0,0.0,0.3835653066635132,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761244535446167,0.0,0.1298486292362213,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319366574287415,0.0,0.1787142306566238,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219011425971985,0.0,0.126945286989212,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309987336397171,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.5265202522277832,0.0,0.2297772914171219,291.0981750488281,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0973815917969,0.0,0.0,1.0,1.0,0.9824804067611694,1.0,-1.1704498529434204,0.4921886920928955,0.6782611608505249,0.2713375389575958,0.0,0.0,0.0,36.85226821899414,60.0,-14.012567520141602,-9977.2236328125,164.36117553710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801772892475128,0.3801822364330292,-4.953197276336141e-06,0.0,0.0,0.0,0.0,27.80342483520508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761244535446167,0.0,0.1298486292362213,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319366574287415,0.0,0.1787142306566238,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219011425971985,0.0,0.126945286989212,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309987336397171,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.5265202522277832,0.0,0.2297772914171219,291.0981750488281,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0973815917969,0.0,0.0,1.0,1.0,0.9824804067611694,1.0,-1.1704498529434204,0.4921886920928955,0.6782611608505249,0.2713375389575958,0.0,0.0,0.0,36.85226821899414,60.0,-14.012567520141602,-9977.2236328125,164.36117553710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801772892475128,0.3801822364330292,-4.953197276336141e-06,0.0,0.0,0.0,0.0,27.80342483520508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900695800781,0.0,0.0,0.000568461662624,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713317871094,0.0,0.0,0.0007525431574322,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458251953125,0.0,0.0,0.0005372708546929,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0013093779562041,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0013058418408036,291.1368103027344,294.1499938964844,268.11541748046875,267.4600524902344,280.34979248046875,286.633544921875,291.11669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894882440567015,1.0,-0.0053693316876888,0.0107280062511563,-0.0053586750291287,-0.0211832616478204,0.0,0.0,0.0,-0.0299375969916582,60.0,-143.18649291992188,-0.0,-1.965065621334361e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.738572944212143e-18,5.740998237768148e-18,-2.42561950070974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900695800781,0.0,0.0,0.000568461662624,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713317871094,0.0,0.0,0.0007525431574322,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458251953125,0.0,0.0,0.0005372708546929,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0013093779562041,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0013058418408036,291.1368103027344,294.1499938964844,268.11541748046875,267.4600524902344,280.34979248046875,286.633544921875,291.11669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894882440567015,1.0,-0.0053693316876888,0.0107280062511563,-0.0053586750291287,-0.0211832616478204,0.0,0.0,0.0,-0.0299375969916582,60.0,-143.18649291992188,-0.0,-1.965065621334361e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.738572944212143e-18,5.740998237768148e-18,-2.42561950070974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7347412109375,0.0,0.0,0.0001131364479078,292.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.215576171875,0.0,0.0,0.0001237313699675,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901306152344,0.0,0.0,9.083385521080344e-05,292.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.0001403421774739,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0005193696124479,291.13702392578125,294.1499938964844,268.09967041015625,267.4448547363281,280.1055908203125,282.3514404296875,291.1144104003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929921627044678,1.0,-0.0011849669972434,0.0052075553685426,-0.0040225884877145,-0.0263538118451833,0.0,0.0,0.0,-0.009847761131823,60.0,-78.38817596435547,-0.0,-9.57374552967849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898261060196782e-20,2.0197753692847445e-20,-2.299492430702268e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.710205078125,0.0,0.0,9.933327964972705e-05,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1943359375,0.0,0.0,0.0001046836550813,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684326171875,0.0,0.0,7.730923971394077e-05,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0001049761631293,292.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004953810130245,291.1371154785156,294.1499938964844,268.0849304199219,267.4306335449219,279.989013671875,278.9565124511719,291.1128845214844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996496081352234,1.0,-0.001058078603819,0.0013063657097518,-0.0002482871350366,-0.0301755592226982,0.0,0.0,0.0,-0.0105135003104805,60.0,-39.53200149536133,-0.0,-7.633239818005677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.602538345305533e-21,6.944316143908347e-21,-2.341777798602815e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6867370605469,0.0,0.0,9.905971091939136e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1742858886719,0.0,0.0,0.0001043157681124,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24786376953125,0.0,0.0,7.704713789280504e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0001043197698891,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004948097630403,291.13720703125,294.1499938964844,268.0711364746094,267.4173583984375,279.8771057128906,276.3688659667969,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555026819929,5.8581775874699815e-08,0.0010554440086707,-0.0314102172851562,0.0,0.0,0.0,-0.0109375910833477,60.0,-24.901018142700195,-0.0,-7.596375439788974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.569221707430399e-21,6.977661862351891e-21,-2.408439952973101e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634521484375,0.0,0.0,9.90339249256067e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15435791015625,0.0,0.0,0.0001042875956045,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274475097656,0.0,0.0,7.702645234530792e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001042879375745,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004946910776197,291.1372985839844,294.1499938964844,268.0583190917969,267.40496826171875,279.7662353515625,274.3979187011719,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.631498336791992,-0.0,-7.5924795339688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568787922284949e-21,6.97809080073594e-21,-2.409303080399383e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173400878906,0.0,0.0,9.898447751766072e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1148986816406,0.0,0.0,0.000104235499748,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.18707275390625,0.0,0.0,7.698797708144411e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0001042357471305,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004944443353451,291.1374816894531,294.1499938964844,268.0354309082031,267.38287353515625,279.5473022460937,271.7477111816406,291.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0288028717041,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777420968578e-21,6.978100494258743e-21,-2.4093226693933808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173400878906,0.0,0.0,9.898447751766072e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1148986816406,0.0,0.0,0.000104235499748,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.18707275390625,0.0,0.0,7.698797708144411e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0001042357471305,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004944443353451,291.1374816894531,294.1499938964844,268.0354309082031,267.38287353515625,279.5473022460937,271.7477111816406,291.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0288028717041,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777420968578e-21,6.978100494258743e-21,-2.4093226693933808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.57183837890625,0.0,0.0,9.893040987662972e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07598876953125,0.0,0.0,0.0001041785653796,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1471862792969,0.0,0.0,7.694592932239175e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001041788127622,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004941743100062,291.1376342773437,294.1499938964844,268.0160522460937,267.3641967773437,279.33221435546875,270.2007141113281,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691566467285156,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.57183837890625,0.0,0.0,9.893040987662972e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07598876953125,0.0,0.0,0.0001041785653796,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1471862792969,0.0,0.0,7.694592932239175e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001041788127622,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004941743100062,291.1376342773437,294.1499938964844,268.0160522460937,267.3641967773437,279.33221435546875,270.2007141113281,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691566467285156,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5269470214844,0.0,0.0,9.88724350463599e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,0.0001041175128193,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078796386719,0.0,0.0,7.690083293709904e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0001041177529259,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004938847851008,291.13775634765625,294.1499938964844,268.0000305175781,267.3487243652344,279.12091064453125,269.29315185546875,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647544860839844,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5269470214844,0.0,0.0,9.88724350463599e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,0.0001041175128193,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078796386719,0.0,0.0,7.690083293709904e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0001041177529259,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004938847851008,291.13775634765625,294.1499938964844,268.0000305175781,267.3487243652344,279.12091064453125,269.29315185546875,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647544860839844,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.482666015625,0.0,0.0,9.88112878985703e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997253417969,0.0,0.0,0.0001040531205944,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.069091796875,0.0,0.0,7.685327000217512e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.000104053360701,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.000493579369504,291.13787841796875,294.1499938964844,267.9871520996094,267.3363342285156,278.91339111328125,268.7577819824219,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638776779174805,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.482666015625,0.0,0.0,9.88112878985703e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997253417969,0.0,0.0,0.0001040531205944,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.069091796875,0.0,0.0,7.685327000217512e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.000104053360701,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.000493579369504,291.13787841796875,294.1499938964844,267.9871520996094,267.3363342285156,278.91339111328125,268.7577819824219,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638776779174805,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46075439453125,0.0,0.0,9.877976117422804e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,0.0001040199203998,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.04986572265625,0.0,0.0,7.682875002501532e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001040201532305,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004934219177812,291.137939453125,294.1499938964844,267.9818725585937,267.3312072753906,278.8110656738281,268.5783996582031,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635446548461914,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4389953613281,0.0,0.0,9.874771058093756e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623718261719,0.0,0.0,0.0001039861745084,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.03082275390625,0.0,0.0,7.680382259422913e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0001039864073391,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004932618467137,291.13800048828125,294.1499938964844,267.977294921875,267.3267822265625,278.7096862792969,268.4398803710937,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63169288635254,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959045410156,0.0,0.0,9.868243068922312e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255065917969,0.0,0.0,0.0001039174239849,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.0,0.0,7.675305096199736e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0001039176568156,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004929358256049,291.1380615234375,294.1499938964844,267.97021484375,267.3199768066406,278.5097351074219,268.2497253417969,291.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622346878051758,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959045410156,0.0,0.0,9.868243068922312e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255065917969,0.0,0.0,0.0001039174239849,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.0,0.0,7.675305096199736e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0001039176568156,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004929358256049,291.1380615234375,294.1499938964844,267.97021484375,267.3199768066406,278.5097351074219,268.2497253417969,291.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622346878051758,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533630371094,0.0,0.0,9.861616126727311e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8891296386719,0.0,0.0,0.0001038476402754,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,7.670150807825848e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.0001038478658301,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004926047986373,291.1381530761719,294.1499938964844,267.9657897949219,267.3157043457031,278.3135070800781,268.1353454589844,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61049461364746,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533630371094,0.0,0.0,9.861616126727311e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8891296386719,0.0,0.0,0.0001038476402754,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,7.670150807825848e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,0.0001038478658301,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004926047986373,291.1381530761719,294.1499938964844,267.9657897949219,267.3157043457031,278.3135070800781,268.1353454589844,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61049461364746,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114318847656,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,0.0001037775509757,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190368652344,0.0,0.0,7.664973963983357e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001037777765304,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004922724328935,291.13818359375,294.1499938964844,267.9637756347656,267.31378173828125,278.1210327148437,268.06646728515625,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59636688232422,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114318847656,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,0.0001037775509757,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190368652344,0.0,0.0,7.664973963983357e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001037777765304,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004922724328935,291.13818359375,294.1499938964844,267.9637756347656,267.31378173828125,278.1210327148437,268.06646728515625,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59636688232422,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2700500488281,0.0,0.0,9.848347690422088e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,0.0001037079127854,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,7.659830589545891e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0001037081310641,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004919421044178,291.1382141113281,294.1499938964844,267.96405029296875,267.31402587890625,277.9322509765625,268.0252990722656,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58024787902832,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2700500488281,0.0,0.0,9.848347690422088e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,0.0001037079127854,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,7.659830589545891e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0001037081310641,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004919421044178,291.1382141113281,294.1499938964844,267.96405029296875,267.31402587890625,277.9322509765625,268.0252990722656,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58024787902832,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2495422363281,0.0,0.0,9.845078602666037e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80029296875,0.0,0.0,0.0001036734902299,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86480712890625,0.0,0.0,7.657287642359734e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0001036737085087,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004917788319289,291.1382141113281,294.1499938964844,267.9649658203125,267.3149108886719,277.8392028808594,268.0116577148437,291.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571531295776367,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2292175292969,0.0,0.0,9.841846622293816e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78289794921875,0.0,0.0,0.0001036394533002,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84698486328125,0.0,0.0,7.654773799004033e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.000103639671579,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004916174220852,291.1382141113281,294.1499938964844,267.9664001464844,267.3162841796875,277.7471008300781,268.0013732910156,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562423706054688,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1889038085937,0.0,0.0,9.835527453105895e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484130859375,0.0,0.0,0.0001035729073919,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116760253906,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001035731256706,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004913018201477,291.13818359375,294.1499938964844,267.9706420898437,267.3204040527344,277.5655822753906,267.9883728027344,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543180465698242,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1889038085937,0.0,0.0,9.835527453105895e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484130859375,0.0,0.0,0.0001035729073919,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116760253906,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001035731256706,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004913018201477,291.13818359375,294.1499938964844,267.9706420898437,267.3204040527344,277.5655822753906,267.9883728027344,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543180465698242,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.0,0.0,9.829461487242952e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.00010350903176,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768249511719,0.0,0.0,7.645141158718616e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0001035092427628,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004909988492727,291.1381225585937,294.1499938964844,267.97662353515625,267.326171875,277.3876342773437,267.98260498046875,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522789001464844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
