time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.0,0.0,9.829461487242952e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.00010350903176,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768249511719,0.0,0.0,7.645141158718616e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0001035092427628,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004909988492727,291.1381225585937,294.1499938964844,267.97662353515625,267.326171875,277.3876342773437,267.98260498046875,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522789001464844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098937988281,0.0,0.0,9.8237200290896e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,0.0001034485685522,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,7.64067517593503e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.000103448779555,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004907120601274,291.1380310058594,294.1499938964844,267.9841613769531,267.3334045410156,277.2132263183594,267.9818115234375,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501527786254883,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098937988281,0.0,0.0,9.8237200290896e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,0.0001034485685522,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,7.64067517593503e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.000103448779555,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004907120601274,291.1380310058594,294.1499938964844,267.9841613769531,267.3334045410156,277.2132263183594,267.9818115234375,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501527786254883,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711669921875,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,0.0001033922671922,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084655761719,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.000103392478195,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004904450615867,291.137939453125,294.1499938964844,267.9930114746094,267.34197998046875,277.04229736328125,267.98455810546875,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479665756225586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711669921875,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,0.0001033922671922,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084655761719,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.000103392478195,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004904450615867,291.137939453125,294.1499938964844,267.9930114746094,267.34197998046875,277.04229736328125,267.98455810546875,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479665756225586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519714355469,0.0,0.0,9.815872181206942e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312255859375,0.0,0.0,0.0001033659209497,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.691650390625,0.0,0.0,7.634571375092492e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001033661319524,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004903201479464,291.1378479003906,294.1499938964844,267.9979248046875,267.3466796875,276.9581298828125,267.9869384765625,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46859359741211,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0329284667969,0.0,0.0,9.813496581045912e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,0.0001033409062074,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,7.632723281858489e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,0.0001033411099342,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004902014625258,291.1377868652344,294.1499938964844,268.0030822753906,267.3516845703125,276.87481689453125,267.9898986816406,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45747184753418,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99517822265625,0.0,0.0,9.80916156549938e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5826110839844,0.0,0.0,0.0001032952641253,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.641845703125,0.0,0.0,7.629352330695838e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001032954605761,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004899849882349,291.1376037597656,294.1499938964844,268.0141296386719,267.3623352050781,276.710693359375,267.99725341796875,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.435216903686523,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99517822265625,0.0,0.0,9.80916156549938e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5826110839844,0.0,0.0,0.0001032952641253,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.641845703125,0.0,0.0,7.629352330695838e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001032954605761,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004899849882349,291.1376037597656,294.1499938964844,268.0141296386719,267.3623352050781,276.710693359375,267.99725341796875,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.435216903686523,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579162597656,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506896972656,0.0,0.0,0.0001032561267493,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0001032563304761,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004897994222119,291.13739013671875,294.1499938964844,268.0260009765625,267.3738098144531,276.54986572265625,268.0061950683594,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413162231445312,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579162597656,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506896972656,0.0,0.0,0.0001032561267493,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0001032563304761,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004897994222119,291.13739013671875,294.1499938964844,268.0260009765625,267.3738098144531,276.54986572265625,268.0061950683594,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413162231445312,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9211120605469,0.0,0.0,9.802425483940168e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.624112913617864e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001032245199894,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004896486061625,291.1371459960937,294.1499938964844,268.0385131835937,267.3858642578125,276.392333984375,268.016357421875,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391576766967773,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9211120605469,0.0,0.0,9.802425483940168e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.624112913617864e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001032245199894,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004896486061625,291.1371459960937,294.1499938964844,268.0385131835937,267.3858642578125,276.392333984375,268.016357421875,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391576766967773,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.884765625,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,0.0001032006839523,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450134277344,0.0,0.0,7.62236668379046e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001032008804031,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004895364982075,291.1368408203125,294.1499938964844,268.0514831542969,267.3983764648437,276.23797607421875,268.0274963378906,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3707275390625,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.884765625,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,0.0001032006839523,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450134277344,0.0,0.0,7.62236668379046e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001032008804031,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004895364982075,291.1368408203125,294.1499938964844,268.0514831542969,267.3983764648437,276.23797607421875,268.0274963378906,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.3707275390625,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86676025390625,0.0,0.0,9.799374674912542e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001031921929097,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292358398437,0.0,0.0,7.621739496244118e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001031923893606,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004894962185062,291.1366882324219,294.1499938964844,268.0580749511719,267.4047546386719,276.1619567871094,268.0333557128906,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36066436767578,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.848876953125,0.0,0.0,9.798793325899167e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,0.0001031860738294,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,7.621287659276277e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0001031862630043,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004894672310911,291.1365051269531,294.1499938964844,268.0647277832031,267.4111633300781,276.0867614746094,268.03936767578125,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35088539123535,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,9.798346582101658e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,0.0001031813735608,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,7.62094059609808e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001031815627356,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004894449375569,291.1361389160156,294.1499938964844,268.0780639648437,267.42401123046875,275.9385681152344,268.0517883300781,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332321166992188,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,9.798346582101658e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,0.0001031813735608,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,7.62094059609808e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001031815627356,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004894449375569,291.1361389160156,294.1499938964844,268.0780639648437,267.42401123046875,275.9385681152344,268.0517883300781,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332321166992188,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77838134765625,0.0,0.0,9.798929386306554e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,0.0001031874999171,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,7.621393160661682e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.000103187689092,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000489474099595,291.1357116699219,294.1499938964844,268.0913391113281,267.4367980957031,275.7933959960937,268.0645446777344,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315309524536133,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77838134765625,0.0,0.0,9.798929386306554e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,0.0001031874999171,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,7.621393160661682e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.000103187689092,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000489474099595,291.1357116699219,294.1499938964844,268.0913391113281,267.4367980957031,275.7933959960937,268.0645446777344,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315309524536133,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437744140625,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0001032054060488,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213256835937,0.0,0.0,7.622715929755941e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001032055879477,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.00048955908278,291.13525390625,294.1499938964844,268.10430908203125,267.4493408203125,275.651123046875,268.07745361328125,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300121307373047,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437744140625,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0001032054060488,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213256835937,0.0,0.0,7.622715929755941e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001032055879477,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.00048955908278,291.13525390625,294.1499938964844,268.10430908203125,267.4493408203125,275.651123046875,268.07745361328125,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300121307373047,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001032360814861,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,0.000103236263385,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004897046019323,291.134765625,294.1499938964844,268.1168518066406,267.46142578125,275.5116577148437,268.09033203125,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287044525146484,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001032360814861,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,0.000103236263385,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004897046019323,291.134765625,294.1499938964844,268.1168518066406,267.46142578125,275.5116577148437,268.09033203125,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287044525146484,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,9.80548356892541e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,0.000103256519651,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.0,0.0,7.62649069656618e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433166503906,0.0,0.0,0.0001032567015499,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004898015758953,291.1344909667969,294.1499938964844,268.1228942871094,267.4672546386719,275.4429931640625,268.0967102050781,290.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28139305114746,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757202148437,0.0,0.0,9.807764581637456e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001032805375871,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,7.628264575032517e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,0.000103280719486,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004899155464954,291.1342163085937,294.1499938964844,268.1287841796875,267.4729309082031,275.375,268.1029968261719,290.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.276382446289062,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64227294921875,0.0,0.0,9.813396900426596e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,0.0001033398511935,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,7.632645429112017e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001033400258165,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004901969223283,291.13360595703125,294.1499938964844,268.139892578125,267.483642578125,275.2409973144531,268.11529541015625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26838493347168,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64227294921875,0.0,0.0,9.813396900426596e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,0.0001033398511935,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,7.632645429112017e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001033400258165,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004901969223283,291.13360595703125,294.1499938964844,268.139892578125,267.483642578125,275.2409973144531,268.11529541015625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26838493347168,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60919189453125,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.638196984771639e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,0.0001034151864587,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.000490553502459,291.1329345703125,294.1499938964844,268.1499938964844,267.493408203125,275.10955810546875,268.1269836425781,290.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263368606567383,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60919189453125,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.638196984771639e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,0.0001034151864587,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.000490553502459,291.1329345703125,294.1499938964844,268.1499938964844,267.493408203125,275.10955810546875,268.1269836425781,290.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263368606567383,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.0001035015375236,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,7.644588185939938e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.0001035017121466,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004909639828838,291.1322326660156,294.1499938964844,268.16094970703125,267.50396728515625,274.9806823730469,268.1382141113281,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.260746002197266,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.0001035015375236,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,7.644588185939938e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.0001035017121466,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004909639828838,291.1322326660156,294.1499938964844,268.16094970703125,267.50396728515625,274.9806823730469,268.1382141113281,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.260746002197266,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,9.837430843617768e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001035929381032,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.651338819414377e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6491394042969,0.0,0.0,0.0001035931127262,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004913975717499,291.1314697265625,294.1499938964844,268.1745300292969,267.5170593261719,274.85430908203125,268.1500244140625,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257966995239258,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,9.837430843617768e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001035929381032,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.651338819414377e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6491394042969,0.0,0.0,0.0001035931127262,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004913975717499,291.1314697265625,294.1499938964844,268.1745300292969,267.5170593261719,274.85430908203125,268.1500244140625,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257966995239258,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.528076171875,0.0,0.0,9.841924475040288e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0001036402536556,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,7.65483346185647e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6389465332031,0.0,0.0,0.0001036404210026,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004916220204904,291.1310729980469,294.1499938964844,268.1822509765625,267.5245056152344,274.7920837402344,268.1563720703125,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256189346313477,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,9.846503962762654e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,0.0001036884859786,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,7.658395770704374e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0001036886533256,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004918508348055,291.13067626953125,294.1499938964844,268.1905212402344,267.5325012207031,274.73046875,268.16314697265625,290.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.254133224487305,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804382324219,0.0,0.0,9.855890675680712e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001037873298628,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,7.665696466574445e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0001037874972098,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004923197557218,291.1297912597656,294.1499938964844,268.208740234375,267.550048828125,274.6091003417969,268.1780090332031,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24918556213379,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804382324219,0.0,0.0,9.855890675680712e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001037873298628,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,7.665696466574445e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0001037874972098,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004923197557218,291.1297912597656,294.1499938964844,268.208740234375,267.550048828125,274.6091003417969,268.1780090332031,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24918556213379,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
