time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.455322265625,0.0,0.0,9.863578452495858e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001038682894431,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.671675848541781e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926513671875,0.0,0.0,0.0001038684495142,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004927037516608,291.1290588378906,294.1499938964844,268.2247314453125,267.56549072265625,274.5138244628906,268.1912536621094,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24442481994629,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490966796875,0.0,0.0,9.865520405583084e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.000103888734884,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,7.673186337342486e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,0.0001038889022311,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004928007838316,291.1288757324219,294.1499938964844,268.2289123535156,267.56951904296875,274.4902648925781,268.1947631835937,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.243127822875977,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001039919588947,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001039921262417,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004932904848828,291.1278686523437,294.1499938964844,268.2508850097656,267.5906982421875,274.3739013671875,268.2134704589844,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.235994338989258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001039919588947,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001039921262417,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004932904848828,291.1278686523437,294.1499938964844,268.2508850097656,267.5906982421875,274.3739013671875,268.2134704589844,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.235994338989258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001040963179548,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001040964780258,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004937855410389,291.1268310546875,294.1499938964844,268.2743835449219,267.6133728027344,274.260009765625,268.2340393066406,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227827072143555,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001040963179548,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001040964780258,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004937855410389,291.1268310546875,294.1499938964844,268.2743835449219,267.6133728027344,274.260009765625,268.2340393066406,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227827072143555,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,9.89020845736377e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0001041487121256,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,7.692387589486316e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53961181640625,0.0,0.0,0.0001041488721966,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.000494034087751,291.12628173828125,294.1499938964844,268.2866516113281,267.6252136230469,274.2040405273437,268.2449645996094,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.223363876342773,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,9.895187395159156e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001042011426761,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,7.696259854128584e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299072265625,0.0,0.0,0.0001042012954712,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004942828090861,291.1257019042969,294.1499938964844,268.2992553710937,267.6373596191406,274.1486511230469,268.2563171386719,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.218660354614258,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.703989831497893e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001043059455696,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000494779262226,291.1245422363281,294.1499938964844,268.3252258300781,267.66241455078125,274.0397033691406,268.28009033203125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.208576202392578,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.703989831497893e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001043059455696,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000494779262226,291.1245422363281,294.1499938964844,268.3252258300781,267.66241455078125,274.0397033691406,268.28009033203125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.208576202392578,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001044096861733,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,7.71166305639781e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001044098389684,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000495272106491,291.1233215332031,294.1499938964844,268.35211181640625,267.6883239746094,273.93316650390625,268.3052062988281,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19760513305664,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001044096861733,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,7.71166305639781e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001044098389684,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000495272106491,291.1233215332031,294.1499938964844,268.35211181640625,267.6883239746094,273.93316650390625,268.3052062988281,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19760513305664,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677001953125,0.0,0.0,9.924730693455786e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585266113281,0.0,0.0,0.0001045122407958,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,7.719238055869937e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.0001045123935909,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004957586061209,291.1220092773437,294.1499938964844,268.37969970703125,267.7149353027344,273.8290405273437,268.3314514160156,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185815811157227,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677001953125,0.0,0.0,9.924730693455786e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585266113281,0.0,0.0,0.0001045122407958,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,7.719238055869937e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.0001045123935909,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004957586061209,291.1220092773437,294.1499938964844,268.37969970703125,267.7149353027344,273.8290405273437,268.3314514160156,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185815811157227,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001046129327733,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,7.726675539743155e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.0001046130855684,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.000496236316394,291.1206359863281,294.1499938964844,268.4077453613281,267.74200439453125,273.727294921875,268.35858154296875,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173282623291016,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001046129327733,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,7.726675539743155e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.0001046130855684,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.000496236316394,291.1206359863281,294.1499938964844,268.4077453613281,267.74200439453125,273.727294921875,268.35858154296875,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173282623291016,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,9.938992297975346e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001046624238369,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,7.73033025325276e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0001046625766321,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004964710678905,291.11993408203125,294.1499938964844,268.4219055175781,267.7556457519531,273.6773376464844,268.3724060058594,290.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.1667537689209,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.943629993358628e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,0.0001047112600645,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,7.733937673037872e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354858398437,0.0,0.0,0.0001047114055836,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004967027343809,291.11920166015625,294.1499938964844,268.43609619140625,267.7693176269531,273.6279602050781,268.3863830566406,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160072326660156,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,9.952698019333184e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001048067497322,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0001048068952513,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004971557063981,291.1177062988281,294.1499938964844,268.4644775390625,267.79669189453125,273.5308532714844,268.4146423339844,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146291732788086,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,9.952698019333184e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001048067497322,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0001048068952513,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004971557063981,291.1177062988281,294.1499938964844,268.4644775390625,267.79669189453125,273.5308532714844,268.4146423339844,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146291732788086,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,0.000104898957943,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,0.0001048991034622,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004975931369699,291.1161499023437,294.1499938964844,268.49267578125,267.82391357421875,273.4360656738281,268.443115234375,290.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132009506225586,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,0.000104898957943,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,0.0001048991034622,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004975931369699,291.1161499023437,294.1499938964844,268.49267578125,267.82391357421875,273.4360656738281,268.443115234375,290.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132009506225586,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001049876445904,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004980131634511,291.114501953125,294.1499938964844,268.5205383300781,267.8507385253906,273.3434753417969,268.4715576171875,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.117321014404297,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001049876445904,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004980131634511,291.114501953125,294.1499938964844,268.5205383300781,267.8507385253906,273.3434753417969,268.4715576171875,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.117321014404297,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,0.0001050721330102,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004984140396118,291.11279296875,294.1499938964844,268.5477600097656,267.87701416015625,273.25311279296875,268.499755859375,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102331161499023,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,0.0001050721330102,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004984140396118,291.11279296875,294.1499938964844,268.5477600097656,267.87701416015625,273.25311279296875,268.499755859375,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102331161499023,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,9.98174218693748e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,0.0001051126018865,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84039306640625,0.0,0.0,7.763579924358055e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001051127401296,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004986066487617,291.1119079589844,294.1499938964844,268.56109619140625,267.8898620605469,273.208740234375,268.5137023925781,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.09475326538086,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.985492215491833e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0001051520885084,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,7.766496855765581e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0001051522267516,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004987939610145,291.11102294921875,294.1499938964844,268.5741882324219,267.9024963378906,273.1649169921875,268.5274963378906,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.087142944335938,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,0.0001052276711561,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004991518799215,291.1091613769531,294.1499938964844,268.599609375,267.927001953125,273.0787658691406,268.5545654296875,290.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.07187843322754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,0.0001052276711561,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004991518799215,291.1091613769531,294.1499938964844,268.599609375,267.927001953125,273.0787658691406,268.5545654296875,290.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.07187843322754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411193847656,0.0,0.0,0.0001052979932865,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0001052981315297,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004994861665181,291.1072692871094,294.1499938964844,268.623779296875,267.9502868652344,272.9945678710937,268.5807800292969,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056642532348633,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411193847656,0.0,0.0,0.0001052979932865,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0001052981315297,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004994861665181,291.1072692871094,294.1499938964844,268.623779296875,267.9502868652344,272.9945678710937,268.5807800292969,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056642532348633,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0001000554475467,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569580078125,0.0,0.0,7.782093598507345e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2927551269531,0.0,0.0,0.0001053633823175,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004997957148589,291.10528564453125,294.1499938964844,268.646484375,267.9721984863281,272.9123229980469,268.6058349609375,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04156494140625,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0001000554475467,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569580078125,0.0,0.0,7.782093598507345e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2927551269531,0.0,0.0,0.0001053633823175,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004997957148589,291.10528564453125,294.1499938964844,268.646484375,267.9721984863281,272.9123229980469,268.6058349609375,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04156494140625,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.0001054230815498,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,0.000105423212517,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0005000795354135,291.10321044921875,294.1499938964844,268.66754150390625,267.99249267578125,272.8320007324219,268.6295166015625,290.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026769638061523,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.0001054230815498,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,0.000105423212517,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0005000795354135,291.10321044921875,294.1499938964844,268.66754150390625,267.99249267578125,272.8320007324219,268.6295166015625,290.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026769638061523,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001001386699499,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,0.0001054508902598,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,7.788566290400922e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.000105451021227,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0005002114921808,291.1021423339844,294.1499938964844,268.6773681640625,268.001953125,272.7926025390625,268.6407470703125,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.019529342651367,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001001636919681,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0001054772292263,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105407714844,0.0,0.0,7.790511881466955e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001054773601936,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0005003364640288,291.10107421875,294.1499938964844,268.68670654296875,268.0109558105469,272.7536926269531,268.6515197753906,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.012413024902344,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001055258398992,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000500566442497,291.098876953125,294.1499938964844,268.7037658691406,268.02740478515625,272.6771850585937,268.6717529296875,290.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.9985933303833,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
