time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001055258398992,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000500566442497,291.098876953125,294.1499938964844,268.7037658691406,268.02740478515625,272.6771850585937,268.6717529296875,290.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.9985933303833,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,0.0001055681932484,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,0.0001055683242157,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0005007680156268,291.0965881347656,294.1499938964844,268.718505859375,268.0416259765625,272.602294921875,268.6900939941406,290.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98544216156006,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,0.0001055681932484,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,0.0001055683242157,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0005007680156268,291.0965881347656,294.1499938964844,268.718505859375,268.0416259765625,272.602294921875,268.6900939941406,290.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98544216156006,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0001002846547635,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001056046094163,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425170898437,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0001056047403835,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0005009407759644,291.09423828125,294.1499938964844,268.7307434082031,268.05340576171875,272.529052734375,268.7061767578125,290.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97313404083252,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0001002846547635,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001056046094163,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425170898437,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0001056047403835,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0005009407759644,291.09423828125,294.1499938964844,268.7307434082031,268.05340576171875,272.529052734375,268.7061767578125,290.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97313404083252,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843811035156,0.0,0.0,0.0001056348482961,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,7.802153413649648e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.0001056349719874,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0005010841996408,291.091796875,294.1499938964844,268.7402038574219,268.0625305175781,272.4573974609375,268.7198181152344,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961801528930664,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843811035156,0.0,0.0,0.0001056348482961,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,7.802153413649648e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.0001056349719874,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0005010841996408,291.091796875,294.1499938964844,268.7402038574219,268.0625305175781,272.4573974609375,268.7198181152344,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961801528930664,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218078613281,0.0,0.0,0.0001003254437819,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735778808594,0.0,0.0,0.0001056475593941,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,7.803092012181878e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,0.0001056476830854,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0005011445609852,291.0905456542969,294.1499938964844,268.74383544921875,268.0660400390625,272.4221496582031,268.7256164550781,290.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931475528750072e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.956562995910645,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094177246094,0.0,0.0,0.0001003360812319,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0001056587643688,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,7.803920016158372e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,0.0001056588880601,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0005011977045796,291.0892944335937,294.1499938964844,268.7467041015625,268.0688171386719,272.3872375488281,268.73077392578125,290.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.95160961151123,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,0.0001056764740496,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005012811743654,291.08673095703125,294.1499938964844,268.75006103515625,268.072021484375,272.3184509277344,268.73895263671875,290.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942639350891112,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,0.0001056764740496,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005012811743654,291.08673095703125,294.1499938964844,268.75006103515625,268.072021484375,272.3184509277344,268.73895263671875,290.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942639350891112,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001003632933134,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,7.806036592228338e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0001056875335052,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0005013336776755,291.0840759277344,294.1499938964844,268.75,268.0719909667969,272.2510070800781,268.7440185546875,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978499247002674e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.935096740722656,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001003632933134,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,7.806036592228338e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0001056875335052,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0005013336776755,291.0840759277344,294.1499938964844,268.75,268.0719909667969,272.2510070800781,268.7440185546875,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978499247002674e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.935096740722656,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,0.0001056895926012,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271057128906,0.0,0.0,0.0001056897090165,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0005013440386392,291.08135986328125,294.1499938964844,268.7475280761719,268.0700378417969,272.18475341796875,268.74609375,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.928604125976562,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992980957031,0.0,0.0,0.0001056895926012,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271057128906,0.0,0.0,0.0001056897090165,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0005013440386392,291.08135986328125,294.1499938964844,268.7475280761719,268.0700378417969,272.18475341796875,268.74609375,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.928604125976562,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001003578800009,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,0.0001056817127391,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.0001056818291544,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0005013066693209,291.0785522460937,294.1499938964844,268.7437438964844,268.0677490234375,272.1197204589844,268.7457580566406,290.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.921985626220703,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001003578800009,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,0.0001056817127391,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.0001056818291544,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0005013066693209,291.0785522460937,294.1499938964844,268.7437438964844,268.0677490234375,272.1197204589844,268.7457580566406,290.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.921985626220703,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003479003906,0.0,0.0,0.0001003511933959,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0001056746768881,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,7.805095083313063e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0001056747933034,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0005012733163312,291.0771179199219,294.1499938964844,268.7413635253906,268.0664367675781,272.087646484375,268.7448425292969,290.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.918537139892578,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0001003430443233,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001056660912581,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,7.804461347404867e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0001056662076734,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005012325709685,291.07568359375,294.1499938964844,268.7386779785156,268.06500244140625,272.0558776855469,268.7434997558594,290.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.915042877197266,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650695800781,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374694824219,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.802930485922843e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0001056454784702,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005011343164369,291.0727233886719,294.1499938964844,268.7323303222656,268.061767578125,271.9931030273437,268.7396545410156,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.908079147338867,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650695800781,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374694824219,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.802930485922843e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0001056454784702,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005011343164369,291.0727233886719,294.1499938964844,268.7323303222656,268.061767578125,271.9931030273437,268.7396545410156,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.908079147338867,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.417236328125,0.0,0.0,0.0001056222026818,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0001056223118212,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0005010244203731,291.0697326660156,294.1499938964844,268.7247009277344,268.0579528808594,271.931396484375,268.7343444824219,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90146255493164,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.417236328125,0.0,0.0,0.0001056222026818,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0001056223118212,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0005010244203731,291.0697326660156,294.1499938964844,268.7247009277344,268.0579528808594,271.931396484375,268.7343444824219,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90146255493164,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971862792969,0.0,0.0,0.0001055994653142,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0001055995817296,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0005009166197851,291.0666198730469,294.1499938964844,268.7158203125,268.0535888671875,271.8706970214844,268.7276611328125,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895605087280272,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971862792969,0.0,0.0,0.0001055994653142,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0001055995817296,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0005009166197851,291.0666198730469,294.1499938964844,268.7158203125,268.0535888671875,271.8706970214844,268.7276611328125,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895605087280272,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0001002613498712,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087219238281,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0001055801694747,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005008245934732,291.0634765625,294.1499938964844,268.7056884765625,268.04852294921875,271.8109741210937,268.7196655273437,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.8909330368042,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0001002613498712,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087219238281,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0001055801694747,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005008245934732,291.0634765625,294.1499938964844,268.7056884765625,268.04852294921875,271.8109741210937,268.7196655273437,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.8909330368042,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,0.0001002542048809,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674621582031,0.0,0.0,0.0001055725442711,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,7.797551370458677e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001055726534104,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.000500788912177,291.0618591308594,294.1499938964844,268.7001342773437,268.0457458496094,271.781494140625,268.7151794433594,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.889198303222656,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,0.0001002488206722,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0001055668690241,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,7.797133002895862e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001055669781635,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0005007620784454,291.06024169921875,294.1499938964844,268.6943054199219,268.0427551269531,271.7522277832031,268.7103576660156,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835454559796293e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.887901306152344,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0001055626271408,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0005007419385947,291.0569152832031,294.1499938964844,268.6816711425781,268.0362243652344,271.6943359375,268.6998291015625,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88683032989502,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0001055626271408,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0005007419385947,291.0569152832031,294.1499938964844,268.6816711425781,268.0362243652344,271.6943359375,268.6998291015625,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88683032989502,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001055700922734,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0005007773870602,291.05352783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.63726806640625,268.68804931640625,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.888229370117188,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001055700922734,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0005007773870602,291.05352783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.63726806640625,268.68804931640625,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.888229370117188,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,7.798967271810398e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001055918110068,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005008799489587,291.0500793457031,294.1499938964844,268.6528015136719,268.0206604003906,271.5810241699219,268.67498779296875,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89243984222412,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,7.798967271810398e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001055918110068,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005008799489587,291.0500793457031,294.1499938964844,268.6528015136719,268.0206604003906,271.5810241699219,268.67498779296875,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89243984222412,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001056298569892,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0005010603927075,291.04656982421875,294.1499938964844,268.63653564453125,268.011474609375,271.5255126953125,268.66070556640625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.899818420410156,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001056298569892,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0005010603927075,291.04656982421875,294.1499938964844,268.63653564453125,268.011474609375,271.5255126953125,268.66070556640625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.899818420410156,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.000100333149021,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001056556720868,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,7.803691551089287e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0001056557739502,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000501183385495,291.0447692871094,294.1499938964844,268.6279602050781,268.00653076171875,271.498046875,268.653076171875,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.904847145080566,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.000100362492958,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,0.0001056865730788,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,7.805974018992856e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,0.0001056866676663,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0005013299523852,291.0429382324219,294.1499938964844,268.6191101074219,268.0013122558594,271.4707336425781,268.64508056640625,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684901149887e-08,0.0010693642543628,-0.0356536768376827,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.910837173461914,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
