time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001044115997501,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,0.0001099504661397,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,8.120903657982126e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001099505461752,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0005215563578531,290.9540710449219,294.1499938964844,268.0400085449219,267.50634765625,270.46270751953125,268.0835876464844,290.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.796213150024414,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,0.0001101676098187,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005225860513746,290.9487609863281,294.1499938964844,268.0033264160156,267.462158203125,270.41461181640625,268.0463562011719,290.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84797477722168,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,0.0001101676098187,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005225860513746,290.9487609863281,294.1499938964844,268.0033264160156,267.462158203125,270.41461181640625,268.0463562011719,290.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84797477722168,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.000110381610284,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.000523601192981,290.943359375,294.1499938964844,267.9666748046875,267.4160461425781,270.3666381835937,268.0091247558594,290.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899932861328125,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.000110381610284,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.000523601192981,290.943359375,294.1499938964844,267.9666748046875,267.4160461425781,270.3666381835937,268.0091247558594,290.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899932861328125,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,8.16755200503394e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.000110582121124,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005245523643679,290.9378967285156,294.1499938964844,267.92999267578125,267.3681640625,270.3187866210937,267.971923828125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950729370117188,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,8.16755200503394e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.000110582121124,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005245523643679,290.9378967285156,294.1499938964844,267.92999267578125,267.3681640625,270.3187866210937,267.971923828125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950729370117188,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0005253899726085,290.9323425292969,294.1499938964844,267.8933410644531,267.3187255859375,270.2710876464844,267.9347229003906,290.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.998769760131836,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0005253899726085,290.9323425292969,294.1499938964844,267.8933410644531,267.3187255859375,270.2710876464844,267.9347229003906,290.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.998769760131836,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0001052516090567,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001108350334106,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,8.186237391782925e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0001108351134462,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0005257524899207,290.9295349121094,294.1499938964844,267.875,267.29345703125,270.247314453125,267.9161682128906,290.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.02123260498047,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0001053153973771,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001109022050513,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,8.191198867280036e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,0.0001109022850869,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0005260711186565,290.9266967773437,294.1499938964844,267.8566589355469,267.26788330078125,270.2235717773437,267.8976135253906,290.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.042469024658203,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,0.0001110058583435,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0005265624495223,290.9209899902344,294.1499938964844,267.82000732421875,267.2158203125,270.1761779785156,267.860595703125,290.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.080766677856445,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,0.0001110058583435,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0005265624495223,290.9209899902344,294.1499938964844,267.82000732421875,267.2158203125,270.1761779785156,267.860595703125,290.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.080766677856445,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0005268416716717,290.91522216796875,294.1499938964844,267.7833251953125,267.1627197265625,270.12896728515625,267.8236694335937,290.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.112552642822266,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0005268416716717,290.91522216796875,294.1499938964844,267.7833251953125,267.1627197265625,270.12896728515625,267.8236694335937,290.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.112552642822266,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001110762095777,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0005268962122499,290.90936279296875,294.1499938964844,267.7466735839844,267.1087341308594,270.0819702148437,267.7868347167969,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.137250900268555,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001110762095777,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0005268962122499,290.90936279296875,294.1499938964844,267.7466735839844,267.1087341308594,270.0819702148437,267.7868347167969,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.137250900268555,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,0.0001110395023715,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0005267224623821,290.9034423828125,294.1499938964844,267.7099914550781,267.0540466308594,270.0351867675781,267.7501525878906,290.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.154571533203125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,0.0001110395023715,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0005267224623821,290.9034423828125,294.1499938964844,267.7099914550781,267.0540466308594,270.0351867675781,267.7501525878906,290.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.154571533203125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,0.0001054114109138,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,0.0001110033845179,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0005265508079901,290.90045166015625,294.1499938964844,267.6916809082031,267.0264892578125,270.0118713378906,267.7318420410156,290.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.160369873046875,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001053660089382,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001109555014409,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,8.19513516034931e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001109555742004,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0005263240309432,290.8974609375,294.1499938964844,267.67333984375,266.99884033203125,269.9886169433594,267.71356201171875,290.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16437530517578,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0005257106386125,290.89141845703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9422912597656,267.6770935058594,290.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167144775390625,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0005257106386125,290.89141845703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9422912597656,267.6770935058594,290.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167144775390625,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0001106545751099,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0005248962552286,290.88531494140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8962097167969,267.6407165527344,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16295623779297,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0001106545751099,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0005248962552286,290.88531494140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8962097167969,267.6407165527344,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16295623779297,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0005238981102593,290.879150390625,294.1499938964844,267.5633239746094,266.8317565917969,269.85040283203125,267.6044616699219,290.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.152368545532227,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0005238981102593,290.879150390625,294.1499938964844,267.5633239746094,266.8317565917969,269.85040283203125,267.6044616699219,290.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.152368545532227,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0005227357032708,290.8729553222656,294.1499938964844,267.52667236328125,266.776123046875,269.80487060546875,267.5683288574219,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135969161987305,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0005227357032708,290.8729553222656,294.1499938964844,267.52667236328125,266.776123046875,269.80487060546875,267.5683288574219,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135969161987305,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001045202443492,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001100648732972,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001100649387808,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0005220993189141,290.86981201171875,294.1499938964844,267.5083312988281,266.7484130859375,269.7822265625,267.55029296875,289.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.125736236572266,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.000104386213934,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001099237342714,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.000109923799755,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0005214298143982,290.86669921875,294.1499938964844,267.489990234375,266.7207946777344,269.7596435546875,267.53228759765625,289.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.114328384399414,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005200020968914,290.8603820800781,294.1499938964844,267.4533386230469,266.6659545898437,269.71466064453125,267.496337890625,289.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08832550048828,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005200020968914,290.8603820800781,294.1499938964844,267.4533386230469,266.6659545898437,269.71466064453125,267.496337890625,289.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08832550048828,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001037944603012,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0005184739129617,290.8540344238281,294.1499938964844,267.4166564941406,266.6117553710937,269.6700134277344,267.4604797363281,289.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.058469772338867,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001037944603012,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0005184739129617,290.8540344238281,294.1499938964844,267.4166564941406,266.6117553710937,269.6700134277344,267.4604797363281,289.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.058469772338867,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.00010347263742,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0005168663337826,290.8476257324219,294.1499938964844,267.3800048828125,266.5583801269531,269.6256103515625,267.4247131347656,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.025501251220703,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.00010347263742,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0005168663337826,290.8476257324219,294.1499938964844,267.3800048828125,266.5583801269531,269.6256103515625,267.4247131347656,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.025501251220703,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188720703125,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0001086104020942,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0005151997320353,290.8411865234375,294.1499938964844,267.34332275390625,266.5059509277344,269.5815124511719,267.3890686035156,289.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.990100860595703,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188720703125,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0001086104020942,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0005151997320353,290.8411865234375,294.1499938964844,267.34332275390625,266.5059509277344,269.5815124511719,267.3890686035156,289.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.990100860595703,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
