time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001029689374263,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001084312752936,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001084313335013,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0005143503076396,290.83795166015625,294.1499938964844,267.32501220703125,266.48016357421875,269.5595703125,267.3712463378906,289.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.9716739654541,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0001027973703457,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001082506641978,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.000513493316248,290.834716796875,294.1499938964844,267.3066711425781,266.45465087890625,269.5377197265625,267.3534851074219,289.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95289421081543,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0005117651307955,290.82818603515625,294.1499938964844,267.2699890136719,266.4046325683594,269.49420166015625,267.3179626464844,289.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.914562225341797,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0005117651307955,290.82818603515625,294.1499938964844,267.2699890136719,266.4046325683594,269.49420166015625,267.3179626464844,289.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.914562225341797,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.000107520907477,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005100317066535,290.8216552734375,294.1499938964844,267.2333374023437,266.3560791015625,269.450927734375,267.28253173828125,289.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.8756160736084,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.000107520907477,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005100317066535,290.8216552734375,294.1499938964844,267.2333374023437,266.3560791015625,269.450927734375,267.28253173828125,289.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.8756160736084,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0005083081778138,290.8150634765625,294.1499938964844,267.1966552734375,266.3091125488281,269.407958984375,267.2471923828125,289.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.836599349975586,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0005083081778138,290.8150634765625,294.1499938964844,267.1966552734375,266.3091125488281,269.407958984375,267.2471923828125,289.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.836599349975586,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0005066081648692,290.8084411621094,294.1499938964844,267.1600036621094,266.2638854980469,269.365234375,267.2119140625,289.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.797990798950195,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0005066081648692,290.8084411621094,294.1499938964844,267.1600036621094,266.2638854980469,269.365234375,267.2119140625,289.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.797990798950195,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,0.0001012513894238,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.000106622610474,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001066226614057,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.000505770847667,290.8051147460937,294.1499938964844,267.14166259765625,266.24200439453125,269.3439636230469,267.1942749023437,289.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77897834777832,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001010858322842,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001064482712536,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001064483221853,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005049438914284,290.8017883300781,294.1499938964844,267.1233215332031,266.2205810546875,269.32275390625,267.1766662597656,289.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.760229110717773,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063537597656,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0005033260094933,290.79510498046875,294.1499938964844,267.086669921875,266.1793518066406,269.2805480957031,267.1414794921875,289.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.723709106445312,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063537597656,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0005033260094933,290.79510498046875,294.1499938964844,267.086669921875,266.1793518066406,269.2805480957031,267.1414794921875,289.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.723709106445312,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001004480654955,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0001057766712619,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,7.812628609826788e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0001057767221936,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0005017581279389,290.7883605957031,294.1499938964844,267.04998779296875,266.14031982421875,269.23858642578125,267.1063537597656,289.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.408178729178644e-08,0.0010702627478167,-0.0359281413257122,0.0,0.0,0.0,-0.0117937596514821,60.0,-16.688690185546875,-0.0,-7.80999940275251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001004480654955,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0001057766712619,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,7.812628609826788e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0001057767221936,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0005017581279389,290.7883605957031,294.1499938964844,267.04998779296875,266.14031982421875,269.23858642578125,267.1063537597656,289.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.408178729178644e-08,0.0010702627478167,-0.0359281413257122,0.0,0.0,0.0,-0.0117937596514821,60.0,-16.688690185546875,-0.0,-7.80999940275251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.0001000851552817,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001053945015883,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,7.784402259858325e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.00010539455252,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0004999453085474,290.7816162109375,294.1499938964844,267.0133361816406,266.1026306152344,269.19683837890625,267.0713195800781,289.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664100991562,1.36295792430019e-08,0.0010663964785635,-0.0347453281283378,0.0,0.0,0.0,-0.0115695837885141,60.0,-16.65139389038086,-0.0,-7.75366402194777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.0001000851552817,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001053945015883,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,7.784402259858325e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.00010539455252,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0004999453085474,290.7816162109375,294.1499938964844,267.0133361816406,266.1026306152344,269.19683837890625,267.0713195800781,289.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664100991562,1.36295792430019e-08,0.0010663964785635,-0.0347453281283378,0.0,0.0,0.0,-0.0115695837885141,60.0,-16.65139389038086,-0.0,-7.75366402194777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001049217098625,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.749481301289052e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001049217607942,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0004977026255801,290.7748107910156,294.1499938964844,266.9766540527344,266.0652160644531,269.1553649902344,267.03662109375,289.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.307014230178538e-08,0.0010616132058203,-0.0332818478345871,0.0,0.0,0.0,-0.0112922480329871,60.0,-16.601673126220703,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,9.96361777652055e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001049217098625,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.749481301289052e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001049217607942,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0004977026255801,290.7748107910156,294.1499938964844,266.9766540527344,266.0652160644531,269.1553649902344,267.03662109375,289.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.307014230178538e-08,0.0010616132058203,-0.0332818478345871,0.0,0.0,0.0,-0.0112922480329871,60.0,-16.601673126220703,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,9.939668962033466e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0001046695178956,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,7.730854849796742e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001046695688273,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.000496506341733,290.7714233398437,294.1499938964844,266.9583435058594,266.046630859375,269.1347351074219,267.0194091796875,289.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771735669048212e-08,0.0010590617312118,-0.0325011312961578,0.0,0.0,0.0,-0.0111443158239126,60.0,-16.572643280029297,-0.0,-7.647355459994287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,9.915578993968666e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,0.0001044158416334,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,7.712117803748697e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0001044158852891,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0004953029565513,290.7680053710937,294.1499938964844,266.94000244140625,266.02813720703125,269.1141967773437,267.0023193359375,289.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565075790509,1.2471567778504776e-08,0.0010564951226115,-0.0317157506942749,0.0,0.0,0.0,-0.0109955109655857,60.0,-16.542322158813477,-0.0,-7.6103304991193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.868990309769288e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0001039252383634,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.675882079638541e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.0001039252892951,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0004929757560603,290.7611999511719,294.1499938964844,266.9033203125,265.9913024902344,269.0732727050781,266.96832275390625,289.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891066797886653e-08,0.0010515314061194,-0.0301967188715934,0.0,0.0,0.0,-0.0107077322900295,60.0,-16.481395721435547,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.868990309769288e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0001039252383634,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.675882079638541e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.0001039252892951,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0004929757560603,290.7611999511719,294.1499938964844,266.9033203125,265.9913024902344,269.0732727050781,266.96832275390625,289.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891066797886653e-08,0.0010515314061194,-0.0301967188715934,0.0,0.0,0.0,-0.0107077322900295,60.0,-16.481395721435547,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.82682904577814e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,0.0001034812594298,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0004908697446808,290.7543334960937,294.1499938964844,266.8666687011719,265.9547119140625,269.0326538085937,266.9345703125,289.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365731467094521e-08,0.0010470392880961,-0.0288218650966882,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.42496109008789,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.82682904577814e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,0.0001034812594298,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0004908697446808,290.7543334960937,294.1499938964844,266.8666687011719,265.9547119140625,269.0326538085937,266.9345703125,289.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365731467094521e-08,0.0010470392880961,-0.0288218650966882,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.42496109008789,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,9.789589239517228e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001030890998663,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.614125934196636e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.000103089150798,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0004890095442533,290.7474670410156,294.1499938964844,266.8299865722656,265.9183349609375,268.99224853515625,266.90087890625,289.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430823313072,1.0901717750755324e-08,0.0010430715046823,-0.02760736271739,0.0,0.0,0.0,-0.0102172689512372,60.0,-16.37607192993164,-0.0,-7.418153558091944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,9.789589239517228e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001030890998663,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.614125934196636e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.000103089150798,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0004890095442533,290.7474670410156,294.1499938964844,266.8299865722656,265.9183349609375,268.99224853515625,266.90087890625,289.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430823313072,1.0901717750755324e-08,0.0010430715046823,-0.02760736271739,0.0,0.0,0.0,-0.0102172689512372,60.0,-16.37607192993164,-0.0,-7.418153558091944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,0.000102739992144,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,7.588340668007731e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0004873535363003,290.7405700683594,294.1499938964844,266.7933349609375,265.8821716308594,268.9520568847656,266.86724853515625,289.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488639290429091e-08,0.0010395392309874,-0.0265260748565197,0.0,0.0,0.0,-0.0100124878808856,60.0,-16.334272384643555,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,0.000102739992144,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,7.588340668007731e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0004873535363003,290.7405700683594,294.1499938964844,266.7933349609375,265.8821716308594,268.9520568847656,266.86724853515625,289.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488639290429091e-08,0.0010395392309874,-0.0265260748565197,0.0,0.0,0.0,-0.0100124878808856,60.0,-16.334272384643555,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,9.741741814650597e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001025852470775,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,7.576911593787372e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0001025852980092,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0004866195085924,290.73712158203125,294.1499938964844,266.7749938964844,265.8641662597656,268.9320373535156,266.85040283203125,289.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379838058725,1.0305540421029493e-08,0.0010379735613241,-0.026046760380268,0.0,0.0,0.0,-0.0099217174574732,60.0,-16.316328048706055,-0.0,-7.34581462324968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,9.728231088956818e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001024429730023,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,7.566402928205207e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.000102443016658,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0004859446198679,290.733642578125,294.1499938964844,266.75665283203125,265.84619140625,268.9120483398437,266.8335266113281,289.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365440975874,1.0137194195181113e-08,0.0010365339694544,-0.0256060492247343,0.0,0.0,0.0,-0.0098382607102394,60.0,-16.300174713134766,-0.0,-7.325451889528267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004848246753681,290.7266845703125,294.1499938964844,266.7200012207031,265.81036376953125,268.8722229003906,266.7996520996094,289.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857825666870212e-09,0.0010341448942199,-0.0248746648430824,0.0,0.0,0.0,-0.0096997655928134,60.0,-16.27466583251953,-0.0,-7.291722425861735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004848246753681,290.7266845703125,294.1499938964844,266.7200012207031,265.81036376953125,268.8722229003906,266.7996520996094,289.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857825666870212e-09,0.0010341448942199,-0.0248746648430824,0.0,0.0,0.0,-0.0096997655928134,60.0,-16.27466583251953,-0.0,-7.291722425861735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,9.689966100268066e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001020400231936,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,7.536641351180151e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001020400668494,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0004840331966988,290.7196960449219,294.1499938964844,266.6833190917969,265.774658203125,268.83251953125,266.7655029296875,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324661852791,9.660393374133493e-09,0.0010324565228074,-0.0243577621877193,0.0,0.0,0.0,-0.0096018891781568,60.0,-16.259693145751953,-0.0,-7.267932033983018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,9.689966100268066e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001020400231936,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,7.536641351180151e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001020400668494,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0004840331966988,290.7196960449219,294.1499938964844,266.6833190917969,265.774658203125,268.83251953125,266.7655029296875,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324661852791,9.660393374133493e-09,0.0010324565228074,-0.0243577621877193,0.0,0.0,0.0,-0.0096018891781568,60.0,-16.259693145751953,-0.0,-7.267932033983018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,9.681049414211884e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001019461269606,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,7.529705908382311e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001019461706164,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0004835878207813,290.712646484375,294.1499938964844,266.64666748046875,265.7390441894531,268.7929382324219,266.73095703125,289.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315157705917,9.549282253829006e-09,0.0010315062245354,-0.0240668524056673,0.0,0.0,0.0,-0.0095468051731586,60.0,-16.25571060180664,-0.0,-7.254560330238746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,9.681049414211884e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001019461269606,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,7.529705908382311e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001019461706164,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0004835878207813,290.712646484375,294.1499938964844,266.64666748046875,265.7390441894531,268.7929382324219,266.73095703125,289.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315157705917,9.549282253829006e-09,0.0010315062245354,-0.0240668524056673,0.0,0.0,0.0,-0.0095468051731586,60.0,-16.25571060180664,-0.0,-7.254560330238746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.679151844466104e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.000101926147181,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,7.528230344178155e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001019261908368,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004834930587094,290.70556640625,294.1499938964844,266.6099853515625,265.7035522460937,268.7533874511719,266.6958923339844,289.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313132079318,9.525622957085034e-09,0.0010313036618754,-0.0240049082785844,0.0,0.0,0.0,-0.0095350751653313,60.0,-16.26336669921875,-0.0,-7.251715317124764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
