time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.679151844466104e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.000101926147181,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,7.528230344178155e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001019261908368,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004834930587094,290.70556640625,294.1499938964844,266.6099853515625,265.7035522460937,268.7533874511719,266.6958923339844,289.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313132079318,9.525622957085034e-09,0.0010313036618754,-0.0240049082785844,0.0,0.0,0.0,-0.0095350751653313,60.0,-16.26336669921875,-0.0,-7.251715317124764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,9.680766379460692e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,0.000101943143818,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,7.529485446866602e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001019431874738,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0004835736763197,290.7019958496094,294.1499938964844,266.5916748046875,265.6858215332031,268.733642578125,266.6781311035156,289.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545725987436526e-09,0.0010314754908904,-0.0240575410425663,0.0,0.0,0.0,-0.0095450403168797,60.0,-16.27134132385254,-0.0,-7.25413258351182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.684404358267784e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0001019814590108,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,7.532315794378519e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001019814953906,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0004837554297409,290.69842529296875,294.1499938964844,266.5733337402344,265.6681213378906,268.71392822265625,266.66021728515625,289.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591047955836984e-09,0.0010318628046661,-0.0241762045770883,0.0,0.0,0.0,-0.0095675075426697,60.0,-16.282615661621094,-0.0,-7.259585288466043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.000102115314803,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001021153584588,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.00048439038801,290.6912536621094,294.1499938964844,266.5366516113281,265.6327209472656,268.6744384765625,266.623779296875,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.749406615355838e-09,0.0010332168312743,-0.0245908144861459,0.0,0.0,0.0,-0.0096460124477744,60.0,-16.314767837524414,-0.0,-7.2786534133229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.000102115314803,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001021153584588,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.00048439038801,290.6912536621094,294.1499938964844,266.5366516113281,265.6327209472656,268.6744384765625,266.623779296875,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.749406615355838e-09,0.0010332168312743,-0.0245908144861459,0.0,0.0,0.0,-0.0096460124477744,60.0,-16.314767837524414,-0.0,-7.2786534133229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001023207223624,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0004853645805269,290.6839904785156,294.1499938964844,266.5,265.59735107421875,268.63494873046875,266.5865783691406,289.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992374927492165e-09,0.001035294146277,-0.0252269208431243,0.0,0.0,0.0,-0.0097664603963494,60.0,-16.358646392822266,-0.0,-7.307957616831119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001023207223624,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0004853645805269,290.6839904785156,294.1499938964844,266.5,265.59735107421875,268.63494873046875,266.5865783691406,289.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992374927492165e-09,0.001035294146277,-0.0252269208431243,0.0,0.0,0.0,-0.0097664603963494,60.0,-16.358646392822266,-0.0,-7.307957616831119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.568822911707684e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0004861000925302,290.6795959472656,294.1499938964844,266.4779968261719,265.5761413574219,268.6112365722656,266.5639343261719,289.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071834057569,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.39023208618164,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,9.742726251715794e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,7.577677024528384e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0004866687522735,290.6766662597656,294.1499938964844,266.4633483886719,265.5619812011719,268.59539794921875,266.54864501953125,289.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.031765606285262e-08,0.0010380753083154,-0.0260784793645143,0.0,0.0,0.0,-0.0099277151748538,60.0,-16.413938522338867,-0.0,-7.347281183456289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001029348786687,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0004882778739556,290.6692810058594,294.1499938964844,266.4266662597656,265.526611328125,268.5557861328125,266.510009765625,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.479822158813477,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001029348786687,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0004882778739556,290.6692810058594,294.1499938964844,266.4266662597656,265.526611328125,268.5557861328125,266.510009765625,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.479822158813477,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,9.793661592993884e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001031319843605,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,7.61729315854609e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001031320280162,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0004892130964435,290.6655578613281,294.1499938964844,266.4083251953125,265.5089111328125,268.53594970703125,266.490478515625,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.516857147216797,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,9.815673547564074e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001033637890941,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,7.634413486812264e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001033638254739,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0004903126391582,290.6618347167969,294.1499938964844,266.3900146484375,265.4912109375,268.51611328125,266.4707336425781,289.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.028457473963499,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.557830810546875,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0001039606868289,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0004931439179927,290.654296875,294.1499938964844,266.35333251953125,265.4557189941406,268.47625732421875,266.4306945800781,289.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932691279525898e-08,0.0010518837952986,-0.0303056500852108,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.656389236450195,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0001039606868289,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0004931439179927,290.654296875,294.1499938964844,266.35333251953125,265.4557189941406,268.47625732421875,266.4306945800781,289.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932691279525898e-08,0.0010518837952986,-0.0303056500852108,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.656389236450195,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.736410043435171e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001047447731252,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0004968632711097,290.6466369628906,294.1499938964844,266.3166809082031,265.420166015625,268.43621826171875,266.38970947265625,289.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860404297043717e-08,0.0010598157532513,-0.0327331237494945,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.784257888793945,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.736410043435171e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001047447731252,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0004968632711097,290.6466369628906,294.1499938964844,266.3166809082031,265.420166015625,268.43621826171875,266.38970947265625,289.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860404297043717e-08,0.0010598157532513,-0.0327331237494945,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.784257888793945,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0005013203481212,290.6388854980469,294.1499938964844,266.2799987792969,265.384521484375,268.3959045410156,266.34796142578125,289.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131895911843e-08,0.0010693211806938,-0.0356413386762142,0.0,0.0,0.0,-0.0117393787950277,60.0,-16.939504623413086,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0005013203481212,290.6388854980469,294.1499938964844,266.2799987792969,265.384521484375,268.3959045410156,266.34796142578125,289.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131895911843e-08,0.0010693211806938,-0.0356413386762142,0.0,0.0,0.0,-0.0117393787950277,60.0,-16.939504623413086,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001013432411127,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001067193661583,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0005062299314886,290.6310119628906,294.1499938964844,266.24334716796875,265.3487243652344,268.35528564453125,266.30584716796875,289.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196746971923858e-08,0.0010797919239848,-0.0388438291847705,0.0,0.0,0.0,-0.0123464688658714,60.0,-17.115495681762695,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001013432411127,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001067193661583,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0005062299314886,290.6310119628906,294.1499938964844,266.24334716796875,265.3487243652344,268.35528564453125,266.30584716796875,289.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196746971923858e-08,0.0010797919239848,-0.0388438291847705,0.0,0.0,0.0,-0.0123464688658714,60.0,-17.115495681762695,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001018479888443,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001072508457582,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001072508894139,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0005087511963211,290.6270446777344,294.1499938964844,266.2250061035156,265.330810546875,268.3348388671875,266.2847900390625,289.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825650123701962e-08,0.0010851693805307,-0.04048802703619,0.0,0.0,0.0,-0.01265824213624,60.0,-17.2083797454834,-0.0,-8.029153519828469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0001023506265482,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001077801498468,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.960604852996767e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001077801935025,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0005112619837746,290.6230163574219,294.1499938964844,266.2066650390625,265.3128356933594,268.3143310546875,266.2637939453125,289.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.6451936701855633e-08,0.0010905242525041,-0.0421250537037849,0.0,0.0,0.0,-0.0129687171429395,60.0,-17.302339553833008,-0.0,-8.10859859257107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001033211010508,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001088021090254,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,8.036086364882067e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001088021526811,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005161097506061,290.6148986816406,294.1499938964844,266.1700134277344,265.2767639160156,268.2730712890625,266.22222900390625,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008811416104,1.7661156093140562e-08,0.0011008635628968,-0.0452848486602306,0.0,0.0,0.0,-0.0135681759566068,60.0,-17.488922119140625,-0.0,-8.263094741778333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001033211010508,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001088021090254,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,8.036086364882067e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001088021526811,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005161097506061,290.6148986816406,294.1499938964844,266.1700134277344,265.2767639160156,268.2730712890625,266.22222900390625,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008811416104,1.7661156093140562e-08,0.0011008635628968,-0.0452848486602306,0.0,0.0,0.0,-0.0135681759566068,60.0,-17.488922119140625,-0.0,-8.263094741778333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001042010553646,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001097287386073,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,8.104526932584122e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001097287822631,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0005205052439123,290.6066589355469,294.1499938964844,266.1333312988281,265.2405090332031,268.2315673828125,266.1814270019531,289.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102572316303,1.875758925962145e-08,0.0011102384887635,-0.0481487698853015,0.0,0.0,0.0,-0.0141117218881845,60.0,-17.66552734375,-0.0,-8.40443945548941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001042010553646,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001097287386073,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,8.104526932584122e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001097287822631,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0005205052439123,290.6066589355469,294.1499938964844,266.1333312988281,265.2405090332031,268.2315673828125,266.1814270019531,289.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102572316303,1.875758925962145e-08,0.0011102384887635,-0.0481487698853015,0.0,0.0,0.0,-0.0141117218881845,60.0,-17.66552734375,-0.0,-8.40443945548941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001049501443048,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.000110517568828,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,8.162789890775457e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001105176052078,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0005242471233941,290.5982666015625,294.1499938964844,266.0966796875,265.2040710449219,268.1898193359375,266.1414489746094,289.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182390153408,1.969097240817064e-08,0.0011182193411514,-0.050585888326168,0.0,0.0,0.0,-0.0145744383335113,60.0,-17.82401466369629,-0.0,-8.525707784201587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001049501443048,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.000110517568828,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,8.162789890775457e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001105176052078,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0005242471233941,290.5982666015625,294.1499938964844,266.0966796875,265.2040710449219,268.1898193359375,266.1414489746094,289.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182390153408,1.969097240817064e-08,0.0011182193411514,-0.050585888326168,0.0,0.0,0.0,-0.0145744383335113,60.0,-17.82401466369629,-0.0,-8.525707784201587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001111346718971,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,8.208368672057986e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0005271743866614,290.5898132324219,294.1499938964844,266.0599975585937,265.1673889160156,268.1478881835937,266.1023254394531,289.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.04211705323587e-08,0.0011244629276916,-0.0524918586015701,0.0,0.0,0.0,-0.0149364275857806,60.0,-17.957130432128906,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001111346718971,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,8.208368672057986e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0005271743866614,290.5898132324219,294.1499938964844,266.0599975585937,265.1673889160156,268.1478881835937,266.1023254394531,289.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.04211705323587e-08,0.0011244629276916,-0.0524918586015701,0.0,0.0,0.0,-0.0149364275857806,60.0,-17.957130432128906,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001057596382452,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001113700054702,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,8.225750207202509e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.00011137004185,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0005282907513901,290.5855407714844,294.1499938964844,266.0416564941406,265.14898681640625,268.1268920898437,266.0830078125,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268646921962,2.069962867778941e-08,0.0011268439702689,-0.0532185472548007,0.0,0.0,0.0,-0.0150744710117578,60.0,-18.013029098510742,-0.0,-8.657730887762227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001059390851878,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001115589693654,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,8.239707676693797e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001115590057452,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0005291870911605,290.58123779296875,294.1499938964844,266.0233459472656,265.1304931640625,268.1058959960937,266.0638732910156,289.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287769302725,2.0923224042235243e-08,0.0011287559755146,-0.0538019984960556,0.0,0.0,0.0,-0.0151853170245885,60.0,-18.061901092529297,-0.0,-8.687134567253454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001061449365806,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001117757346946,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,8.255717693828046e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001117757783504,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0005302153876982,290.5726013183594,294.1499938964844,265.9866638183594,265.0933532714844,268.0639038085937,266.02606201171875,289.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130970660597,2.117970510084888e-08,0.0011309494730085,-0.0544712021946907,0.0,0.0,0.0,-0.0153124677017331,60.0,-18.13498878479004,-0.0,-8.720924427052523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001061449365806,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001117757346946,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,8.255717693828046e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001117757783504,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0005302153876982,290.5726013183594,294.1499938964844,265.9866638183594,265.0933532714844,268.0639038085937,266.02606201171875,289.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130970660597,2.117970510084888e-08,0.0011309494730085,-0.0544712021946907,0.0,0.0,0.0,-0.0153124677017331,60.0,-18.13498878479004,-0.0,-8.720924427052523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001061463335645,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.000111777211714,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,8.255826833192259e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001117772480938,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0005302223726175,290.5639343261719,294.1499938964844,265.95001220703125,265.0559387207031,268.02197265625,265.98883056640625,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309860274195,2.1181429943339936e-08,0.0011309648398309,-0.0544756986200809,0.0,0.0,0.0,-0.0153133254498243,60.0,-18.1734676361084,-0.0,-8.721151800727966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001061463335645,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.000111777211714,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,8.255826833192259e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001117772480938,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0005302223726175,290.5639343261719,294.1499938964844,265.95001220703125,265.0559387207031,268.02197265625,265.98883056640625,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309860274195,2.1181429943339936e-08,0.0011309648398309,-0.0544756986200809,0.0,0.0,0.0,-0.0153133254498243,60.0,-18.1734676361084,-0.0,-8.721151800727966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001116291750804,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,8.244892524089664e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001116292114602,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0005295201553963,290.5552062988281,294.1499938964844,265.9154663085937,265.02020263671875,267.98016357421875,265.95263671875,289.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.0540186017751693,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.181285858154297,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001116291750804,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,8.244892524089664e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001116292114602,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0005295201553963,290.5552062988281,294.1499938964844,265.9154663085937,265.02020263671875,267.98016357421875,265.95263671875,289.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.0540186017751693,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.181285858154297,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
