time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0004905295791104,290.37872314453125,294.1499938964844,265.8421936035156,264.8623352050781,267.2809143066406,265.8202819824219,289.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.736614227294922,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.808019240153952e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0004899305058643,290.3698425292969,294.1499938964844,265.8550720214844,264.8704833984375,267.25445556640625,265.8314819335937,289.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.6965274810791,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.808019240153952e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0004899305058643,290.3698425292969,294.1499938964844,265.8550720214844,264.8704833984375,267.25445556640625,265.8314819335937,289.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.6965274810791,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001032251893775,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0004896553582511,290.3653869628906,294.1499938964844,265.8616027832031,264.8747253417969,267.24151611328125,265.8373107910156,289.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.677505493164062,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.62020717957057e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.000489400466904,290.36090087890625,294.1499938964844,265.8681640625,264.8790588378906,267.22882080078125,265.84326171875,289.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.65910530090332,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.788107126951218e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001030734929372,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,7.612972694914788e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001030735147651,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0004889358533546,290.3519592285156,294.1499938964844,265.8812866210937,264.88787841796875,267.2038879394531,265.8554077148437,289.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882489576147236e-08,0.0010429063113406,-0.0275570340454578,0.0,0.0,0.0,-0.0102077331393957,60.0,-16.62383460998535,-0.0,-7.415815161948559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.788107126951218e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001030734929372,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,7.612972694914788e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001030735147651,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0004889358533546,290.3519592285156,294.1499938964844,265.8812866210937,264.88787841796875,267.2038879394531,265.8554077148437,289.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882489576147236e-08,0.0010429063113406,-0.0275570340454578,0.0,0.0,0.0,-0.0102077331393957,60.0,-16.62383460998535,-0.0,-7.415815161948559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.779944957699628e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.000102987534774,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,7.606624421896413e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001029875638778,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0004885281086899,290.3429870605469,294.1499938964844,265.89422607421875,264.8968200683594,267.1796569824219,265.8677673339844,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420472826808,1.0780781600772116e-08,0.0010420365724712,-0.0272908080369234,0.0,0.0,0.0,-0.010157311335206,60.0,-16.590681076049805,-0.0,-7.403451007803596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.779944957699628e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.000102987534774,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,7.606624421896413e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001029875638778,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0004885281086899,290.3429870605469,294.1499938964844,265.89422607421875,264.8968200683594,267.1796569824219,265.8677673339844,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420472826808,1.0780781600772116e-08,0.0010420365724712,-0.0272908080369234,0.0,0.0,0.0,-0.010157311335206,60.0,-16.590681076049805,-0.0,-7.403451007803596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.7726981039159e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001029112245305,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.600987737532705e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001029112463584,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0004881661443505,290.333984375,294.1499938964844,265.9068298339844,264.9057312011719,267.1560974121094,265.88018798828125,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412750998511,1.0690482277198043e-08,0.0010412643896415,-0.0270544402301311,0.0,0.0,0.0,-0.0101125463843345,60.0,-16.559589385986328,-0.0,-7.392482359591669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.7726981039159e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001029112245305,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.600987737532705e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001029112463584,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0004881661443505,290.333984375,294.1499938964844,265.9068298339844,264.9057312011719,267.1560974121094,265.88018798828125,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412750998511,1.0690482277198043e-08,0.0010412643896415,-0.0270544402301311,0.0,0.0,0.0,-0.0101125463843345,60.0,-16.559589385986328,-0.0,-7.392482359591669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001028429105645,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001028429323923,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0004878420731984,290.324951171875,294.1499938964844,265.9188842773437,264.9144592285156,267.1332702636719,265.8924560546875,289.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609641165615358e-08,0.0010405731154605,-0.0268428232520818,0.0,0.0,0.0,-0.0100724697113037,60.0,-16.53036117553711,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001028429105645,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001028429323923,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0004878420731984,290.324951171875,294.1499938964844,265.9188842773437,264.9144592285156,267.1332702636719,265.8924560546875,289.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609641165615358e-08,0.0010405731154605,-0.0268428232520818,0.0,0.0,0.0,-0.0100724697113037,60.0,-16.53036117553711,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,9.763204434420912e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001028112455969,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.59360336815007e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001028112747007,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,0.000487691926537,290.3204345703125,294.1499938964844,265.9246520996094,264.9187316894531,267.12213134765625,265.8984680175781,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572178688050826e-08,0.0010402527404949,-0.0267447605729103,0.0,0.0,0.0,-0.0100538982078433,60.0,-16.51639747619629,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.76029332377948e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,0.0001027805992634,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,7.591339817736298e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0001027806210913,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0004875465238001,290.3158874511719,294.1499938964844,265.93023681640625,264.9228515625,267.1111145019531,265.9043884277344,289.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535910810460793e-08,0.0010399426100775,-0.0266498196870088,0.0,0.0,0.0,-0.0100359180942177,60.0,-16.502761840820312,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.000487268785946,290.30682373046875,294.1499938964844,265.940673828125,264.9307861328125,267.0895690917969,265.9158630371094,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.476490020751953,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.000487268785946,290.30682373046875,294.1499938964844,265.940673828125,264.9307861328125,267.0895690917969,265.9158630371094,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.476490020751953,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,7.582834950881079e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0004870003322139,290.2976989746094,294.1499938964844,265.95001220703125,264.93804931640625,267.068603515625,265.9266662597656,289.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.451446533203125,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,7.582834950881079e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0004870003322139,290.2976989746094,294.1499938964844,265.95001220703125,264.93804931640625,267.068603515625,265.9266662597656,289.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.451446533203125,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004867324314545,290.2885437011719,294.1499938964844,265.9595642089844,264.9462890625,267.0481872558594,265.9369201660156,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42695426940918,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004867324314545,290.2885437011719,294.1499938964844,265.9595642089844,264.9462890625,267.0481872558594,265.9369201660156,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42695426940918,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.738572407513856e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0004864615330006,290.2793884277344,294.1499938964844,265.9707336425781,264.9571228027344,267.0283508300781,265.947265625,289.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401792526245117,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.738572407513856e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0004864615330006,290.2793884277344,294.1499938964844,265.9707336425781,264.9571228027344,267.0283508300781,265.947265625,289.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401792526245117,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.7358446510043e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.57232410251163e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0004863252979703,290.2747802734375,294.1499938964844,265.97686767578125,264.96343994140625,267.0186767578125,265.95263671875,289.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38881492614746,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001024943339871,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,7.570196612505242e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0001024943558149,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0004861886263824,290.2701721191406,294.1499938964844,265.9833679199219,264.9703063964844,267.0091552734375,265.95819091796875,289.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37558937072754,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0004859144391957,290.2609558105469,294.1499938964844,265.9973449707031,264.9857177734375,266.9906005859375,265.969970703125,289.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348419189453125,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0004859144391957,290.2609558105469,294.1499938964844,265.9973449707031,264.9857177734375,266.9906005859375,265.969970703125,289.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348419189453125,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,9.72211782936938e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0004856396117247,290.251708984375,294.1499938964844,266.0125732421875,265.0031433105469,266.9726257324219,265.9826965332031,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320341110229492,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,9.72211782936938e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0004856396117247,290.251708984375,294.1499938964844,266.0125732421875,265.0031433105469,266.9726257324219,265.9826965332031,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320341110229492,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001023206423269,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0004853647551499,290.2424011230469,294.1499938964844,266.0289306640625,265.0223999023437,266.955322265625,265.9964904785156,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.291461944580078,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001023206423269,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0004853647551499,290.2424011230469,294.1499938964844,266.0289306640625,265.0223999023437,266.955322265625,265.9964904785156,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.291461944580078,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0004850903351325,290.23309326171875,294.1499938964844,266.0462951660156,265.0433349609375,266.93865966796875,266.0112609863281,289.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261882781982422,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0004850903351325,290.23309326171875,294.1499938964844,266.0462951660156,265.0433349609375,266.93865966796875,266.0112609863281,289.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261882781982422,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,7.55096334614791e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001022339565679,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.000484953430714,290.2284545898437,294.1499938964844,266.0552978515625,265.05438232421875,266.9305419921875,266.0190124511719,289.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.246864318847656,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0004848168464377,290.2237854003906,294.1499938964844,266.06451416015625,265.0657653808594,266.922607421875,266.0270080566406,289.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.231706619262695,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0004845446965191,290.21441650390625,294.1499938964844,266.0835266113281,265.0895080566406,266.9072570800781,266.04364013671875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201021194458008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0004845446965191,290.21441650390625,294.1499938964844,266.0835266113281,265.0895080566406,266.9072570800781,266.04364013671875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201021194458008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,0.0004842741473112,290.2050170898437,294.1499938964844,266.1031799316406,265.1143798828125,266.8925170898437,266.06109619140625,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169931411743164,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,0.0004842741473112,290.2050170898437,294.1499938964844,266.1031799316406,265.1143798828125,266.8925170898437,266.06109619140625,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169931411743164,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
