time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,9.60659672273323e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.000101162091596,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,7.471797289326787e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,0.0001011621061479,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0004798691661562,290.012451171875,294.1499938964844,266.45001220703125,265.5704650878906,266.7149963378906,266.4200744628906,288.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620732572239831e-09,0.0010235662339255,-0.0216354969888925,0.0,0.0,0.0,-0.0090864831581711,60.0,-15.60986614227295,-0.0,-7.143296443246072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,9.604655497241764e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001011416534311,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,7.470288255717605e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000101141667983,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.000479772221297,290.0025939941406,294.1499938964844,266.455810546875,265.5771484375,266.71026611328125,266.4299621582031,288.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596545697514557e-09,0.0010233593638986,-0.0215721614658832,0.0,0.0,0.0,-0.009074492380023,60.0,-15.593478202819824,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,9.604655497241764e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001011416534311,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,7.470288255717605e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000101141667983,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.000479772221297,290.0025939941406,294.1499938964844,266.455810546875,265.5771484375,266.71026611328125,266.4299621582031,288.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596545697514557e-09,0.0010233593638986,-0.0215721614658832,0.0,0.0,0.0,-0.009074492380023,60.0,-15.593478202819824,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.603300713934004e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001011273852782,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,7.46923396945931e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001011273998301,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004797045257873,289.99273681640625,294.1499938964844,266.4595642089844,265.5813293457031,266.7057189941406,266.4383850097656,288.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579656096685541e-09,0.0010232148924842,-0.0215279310941696,0.0,0.0,0.0,-0.0090661197900772,60.0,-15.57916259765625,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.603300713934004e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001011273852782,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,7.46923396945931e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001011273998301,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004797045257873,289.99273681640625,294.1499938964844,266.4595642089844,265.5813293457031,266.7057189941406,266.4383850097656,288.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579656096685541e-09,0.0010232148924842,-0.0215279310941696,0.0,0.0,0.0,-0.0090661197900772,60.0,-15.57916259765625,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,9.602927457308395e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,0.0001011234562611,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,7.468943658750504e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.000101123470813,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.000479685870232,289.98779296875,294.1499938964844,266.460693359375,265.58251953125,266.7034912109375,266.44189453125,288.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.57500470630157e-09,0.0010231750784441,-0.0215157531201839,0.0,0.0,0.0,-0.0090638138353824,60.0,-15.573054313659668,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.60290926741436e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0001011232670862,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,7.468929834431037e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001011232816381,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004796849971171,289.9828186035156,294.1499938964844,266.4613342285156,265.5830993652344,266.7012939453125,266.4449157714844,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574781773518225e-09,0.001023173215799,-0.021515168249607,0.0,0.0,0.0,-0.009063703007996,60.0,-15.56773567199707,-0.0,-7.137812474411477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,9.6040683274623e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001011354688671,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,7.469831325579435e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0004797428846359,289.972900390625,294.1499938964844,266.4611511230469,265.5825500488281,266.69696044921875,266.4497985839844,288.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233051143586,8.589212008303093e-09,0.0010232966160401,-0.0215529557317495,0.0,0.0,0.0,-0.0090708564966917,60.0,-15.559457778930664,-0.0,-7.139534119460222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,9.6040683274623e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001011354688671,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,7.469831325579435e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.000101135483419,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0004797428846359,289.972900390625,294.1499938964844,266.4611511230469,265.5825500488281,266.69696044921875,266.4497985839844,288.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233051143586,8.589212008303093e-09,0.0010232966160401,-0.0215529557317495,0.0,0.0,0.0,-0.0090708564966917,60.0,-15.559457778930664,-0.0,-7.139534119460222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,9.60726974881254e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001011691783787,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,7.472321158275008e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0001011691929306,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0004799028101842,289.96295166015625,294.1499938964844,266.45904541015625,265.5797424316406,266.69268798828125,266.4528503417969,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236460948362,8.629093883882888e-09,0.0010236374801024,-0.0216573942452669,0.0,0.0,0.0,-0.0090906275436282,60.0,-15.55551052093506,-0.0,-7.144294755789815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,9.60726974881254e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001011691783787,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,7.472321158275008e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0001011691929306,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0004799028101842,289.96295166015625,294.1499938964844,266.45904541015625,265.5797424316406,266.69268798828125,266.4528503417969,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236460948362,8.629093883882888e-09,0.0010236374801024,-0.0216573942452669,0.0,0.0,0.0,-0.0090906275436282,60.0,-15.55551052093506,-0.0,-7.144294755789815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.613139263819904e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001012309876387,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.476886094082147e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0001012310021906,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004801960021723,289.9529724121094,294.1499938964844,266.4551086425781,265.5747985839844,266.6884155273437,266.45391845703125,288.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.7022176131768e-09,0.001024262746796,-0.0218488778918981,0.0,0.0,0.0,-0.0091268774121999,60.0,-15.556893348693848,-0.0,-7.153025904926835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.613139263819904e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001012309876387,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,7.476886094082147e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0001012310021906,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004801960021723,289.9529724121094,294.1499938964844,266.4551086425781,265.5747985839844,266.6884155273437,266.45391845703125,288.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.7022176131768e-09,0.001024262746796,-0.0218488778918981,0.0,0.0,0.0,-0.0091268774121999,60.0,-15.556893348693848,-0.0,-7.153025904926835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,9.621949720894918e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001013237706501,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.483739318558946e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001013237852021,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004806361102964,289.9429931640625,294.1499938964844,266.44940185546875,265.5678100585937,266.6841125488281,266.4532470703125,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252100182697,8.811989360424377e-09,0.0010252012871205,-0.0221363250166177,0.0,0.0,0.0,-0.0091812955215573,60.0,-15.56361198425293,-0.0,-7.166143944914438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,9.621949720894918e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001013237706501,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.483739318558946e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001013237852021,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004806361102964,289.9429931640625,294.1499938964844,266.44940185546875,265.5678100585937,266.6841125488281,266.4532470703125,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252100182697,8.811989360424377e-09,0.0010252012871205,-0.0221363250166177,0.0,0.0,0.0,-0.0091812955215573,60.0,-15.56361198425293,-0.0,-7.166143944914438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,9.62762496783398e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,0.00010138352809,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,7.48815291444771e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001013835426419,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.0004809195816051,289.9379577636719,294.1499938964844,266.4458923339844,265.5635681152344,266.68194580078125,266.4521179199219,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258146794512,8.882691027167766e-09,0.0010258057154715,-0.0223214607685804,0.0,0.0,0.0,-0.0092163449153304,60.0,-15.569631576538086,-0.0,-7.17459869292725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,9.634055459173396e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0001014512454275,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,7.4931544077117e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0001014512599795,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0004812408005818,289.9329528808594,294.1499938964844,266.44195556640625,265.5588684082031,266.6797790527344,266.4505615234375,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.962803832446298e-09,0.0010264907032251,-0.0225312393158674,0.0,0.0,0.0,-0.0092560602352023,60.0,-15.577032089233398,-0.0,-7.184185335518124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,9.649516141507776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001016140522551,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,7.50517938286066e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.000101614066807,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0004820130998268,289.9228820800781,294.1499938964844,266.4328308105469,265.5480651855469,266.67535400390625,266.446044921875,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155429303575602e-09,0.0010281377471983,-0.0230356212705373,0.0,0.0,0.0,-0.0093515524640679,60.0,-15.596774101257324,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,9.649516141507776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001016140522551,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,7.50517938286066e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.000101614066807,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0004820130998268,289.9228820800781,294.1499938964844,266.4328308105469,265.5480651855469,266.67535400390625,266.446044921875,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155429303575602e-09,0.0010281377471983,-0.0230356212705373,0.0,0.0,0.0,-0.0093515524640679,60.0,-15.596774101257324,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.668260463513434e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001018114417092,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.5197582191322e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0001018114562612,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0004829494282603,289.9127502441406,294.1499938964844,266.4220886230469,265.5354919433594,266.6708374023437,266.4397277832031,288.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301439324393,9.388963384537874e-09,0.0010301346192136,-0.0236470960080623,0.0,0.0,0.0,-0.0094673242419958,60.0,-15.622748374938965,-0.0,-7.235288990159462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.668260463513434e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001018114417092,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.5197582191322e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0001018114562612,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0004829494282603,289.9127502441406,294.1499938964844,266.4220886230469,265.5354919433594,266.6708374023437,266.4397277832031,288.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301439324393,9.388963384537874e-09,0.0010301346192136,-0.0236470960080623,0.0,0.0,0.0,-0.0094673242419958,60.0,-15.622748374938965,-0.0,-7.235288990159462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,9.68988169915974e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,7.536575139965862e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001020391428028,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0004840294714085,289.9026184082031,294.1499938964844,266.4097900390625,265.521240234375,266.6661376953125,266.4313659667969,288.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324475588276,9.658348787411342e-09,0.0010324378963559,-0.0243524108082056,0.0,0.0,0.0,-0.0096008693799376,60.0,-15.65534210205078,-0.0,-7.267686186196445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,9.68988169915974e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,7.536575139965862e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001020391428028,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0004840294714085,289.9026184082031,294.1499938964844,266.4097900390625,265.521240234375,266.6661376953125,266.4313659667969,288.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324475588276,9.658348787411342e-09,0.0010324378963559,-0.0243524108082056,0.0,0.0,0.0,-0.0096008693799376,60.0,-15.65534210205078,-0.0,-7.267686186196445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.714097541291268e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.0001022941287374,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,7.555409683845937e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001022941432893,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0004852391139138,289.8924255371094,294.1499938964844,266.3959655761719,265.50543212890625,266.66131591796875,266.42120361328125,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350276716053,9.960055002977697e-09,0.0010350176598876,-0.0251423045992851,0.0,0.0,0.0,-0.0097504379227757,60.0,-15.693167686462402,-0.0,-7.304056026669059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.714097541291268e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.0001022941287374,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,7.555409683845937e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001022941432893,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0004852391139138,289.8924255371094,294.1499938964844,266.3959655761719,265.50543212890625,266.66131591796875,266.42120361328125,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350276716053,9.960055002977697e-09,0.0010350176598876,-0.0251423045992851,0.0,0.0,0.0,-0.0097504379227757,60.0,-15.693167686462402,-0.0,-7.304056026669059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.727024007588624e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,0.0001024302546284,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,7.565463602077216e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001024302691803,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0004858848114963,289.8872985839844,294.1499938964844,266.38848876953125,265.4969482421875,266.6588134765625,266.4154052734375,288.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.012110661946508e-08,0.0010363947367295,-0.0255639366805553,0.0,0.0,0.0,-0.0098302774131298,60.0,-15.71412754058838,-0.0,-7.323507134060493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.740403766045348e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0001025711462716,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.575870404252782e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0001025711608235,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0004865531518589,289.8821716308594,294.1499938964844,266.38067626953125,265.4881286621094,266.6562805175781,266.4091186523437,288.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287807938880178e-08,0.00103782012593,-0.0260003432631492,0.0,0.0,0.0,-0.0099129183217883,60.0,-15.736149787902832,-0.0,-7.34366807364495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,0.0004879413754679,289.8718566894531,294.1499938964844,266.3639831542969,265.46942138671875,266.6510009765625,266.3952941894531,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634062519443432e-08,0.0010407808003947,-0.0269067529588937,0.0,0.0,0.0,-0.0100845713168382,60.0,-15.782855033874512,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0001028638071147,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,0.0004879413754679,289.8718566894531,294.1499938964844,266.3639831542969,265.46942138671875,266.6510009765625,266.3952941894531,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634062519443432e-08,0.0010407808003947,-0.0269067529588937,0.0,0.0,0.0,-0.0100845713168382,60.0,-15.782855033874512,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0004893743898719,289.86151123046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6454772949219,266.37957763671875,288.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.832737922668455,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0004893743898719,289.86151123046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6454772949219,266.37957763671875,288.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.832737922668455,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0004908199771307,289.85113525390625,294.1499938964844,266.3265991210937,265.4281921386719,266.63970947265625,266.3622741699219,288.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204996671746e-08,0.0010469201952219,-0.0287860594689846,0.0,0.0,0.0,-0.0104405069723725,60.0,-15.88440990447998,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0004908199771307,289.85113525390625,294.1499938964844,266.3265991210937,265.4281921386719,266.63970947265625,266.3622741699219,288.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204996671746e-08,0.0010469201952219,-0.0287860594689846,0.0,0.0,0.0,-0.0104405069723725,60.0,-15.88440990447998,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0004922531661577,289.8406677246094,294.1499938964844,266.3059997558594,265.4058837890625,266.6336669921875,266.3436279296875,288.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709516023472588e-08,0.0010499766794964,-0.0297216046601533,0.0,0.0,0.0,-0.0106177181005477,60.0,-15.937057495117188,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0004922531661577,289.8406677246094,294.1499938964844,266.3059997558594,265.4058837890625,266.6336669921875,266.3436279296875,288.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709516023472588e-08,0.0010499766794964,-0.0297216046601533,0.0,0.0,0.0,-0.0106177181005477,60.0,-15.937057495117188,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0004929550923407,289.83544921875,294.1499938964844,266.2952575683594,265.3943176269531,266.6305236816406,266.33367919921875,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884607964418592e-08,0.0010514738969504,-0.0301798172295093,0.0,0.0,0.0,-0.0107045182958245,60.0,-15.963480949401855,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,0.0004936436307616,289.8302001953125,294.1499938964844,266.28424072265625,265.3825378417969,266.6273193359375,266.3233642578125,288.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056340814581292e-08,0.00105294235982,-0.0306292232125997,0.0,0.0,0.0,-0.0107896542176604,60.0,-15.98979949951172,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.90863045444712e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001043426527758,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.706713222432882e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001043426673277,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004949564463458,289.81964111328125,294.1499938964844,266.2613220214844,265.3582458496094,266.62066650390625,266.3018493652344,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383787328928976e-08,0.0010557422647252,-0.0314860641956329,0.0,0.0,0.0,-0.0109519828110933,60.0,-16.041648864746094,-0.0,-7.599520301937447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.90863045444712e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001043426527758,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,7.706713222432882e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001043426673277,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004949564463458,289.81964111328125,294.1499938964844,266.2613220214844,265.3582458496094,266.62066650390625,266.3018493652344,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383787328928976e-08,0.0010557422647252,-0.0314860641956329,0.0,0.0,0.0,-0.0109519828110933,60.0,-16.041648864746094,-0.0,-7.599520301937447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
