time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.932726243278012e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001045963945216,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,7.725453906459734e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001045964090735,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004961600643582,289.8090515136719,294.1499938964844,266.2373352050781,265.3331298828125,266.6136474609375,266.27899169921875,288.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583220282569,1.2684004069285493e-08,0.0010583093389868,-0.0322715900838375,0.0,0.0,0.0,-0.0111008128151297,60.0,-16.091182708740234,-0.0,-7.636525367615833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.932726243278012e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001045963945216,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,7.725453906459734e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001045964090735,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004961600643582,289.8090515136719,294.1499938964844,266.2373352050781,265.3331298828125,266.6136474609375,266.27899169921875,288.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583220282569,1.2684004069285493e-08,0.0010583093389868,-0.0322715900838375,0.0,0.0,0.0,-0.0111008128151297,60.0,-16.091182708740234,-0.0,-7.636525367615833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954058623407036e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001048210397129,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.742046000203118e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001048210469889,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0004972256720066,289.7984313964844,294.1499938964844,266.2123107910156,265.3072814941406,266.6062927246094,266.2550048828125,288.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605950374156,1.2949795902272854e-08,0.0010605821153149,-0.0329669937491416,0.0,0.0,0.0,-0.0112325772643089,60.0,-16.137598037719727,-0.0,-7.669361679063513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954058623407036e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001048210397129,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.742046000203118e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001048210469889,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0004972256720066,289.7984313964844,294.1499938964844,266.2123107910156,265.3072814941406,266.6062927246094,266.2550048828125,288.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605950374156,1.2949795902272854e-08,0.0010605821153149,-0.0329669937491416,0.0,0.0,0.0,-0.0112325772643089,60.0,-16.137598037719727,-0.0,-7.669361679063513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.97224124148488e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0001050125065376,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,7.756188279017806e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001050125210895,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0004981339443475,289.78778076171875,294.1499938964844,266.18634033203125,265.28076171875,266.5986022949219,266.2300109863281,288.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625324212014,1.3176340019072086e-08,0.0010625192662701,-0.033559676259756,0.0,0.0,0.0,-0.0113448845222592,60.0,-16.180173873901367,-0.0,-7.697405379758494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.97224124148488e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0001050125065376,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,7.756188279017806e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001050125210895,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0004981339443475,289.78778076171875,294.1499938964844,266.18634033203125,265.28076171875,266.5986022949219,266.2300109863281,288.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625324212014,1.3176340019072086e-08,0.0010625192662701,-0.033559676259756,0.0,0.0,0.0,-0.0113448845222592,60.0,-16.180173873901367,-0.0,-7.697405379758494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.980137838283554e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001050956634571,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,7.762329914839938e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000105095678009,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0004985283594578,289.7824401855469,294.1499938964844,266.1730041503906,265.2673034667969,266.5946044921875,266.2171325683594,288.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633738711476,1.3274725318979108e-08,0.0010633605998009,-0.0338170602917671,0.0,0.0,0.0,-0.0113936588168144,60.0,-16.199676513671875,-0.0,-7.709600424732346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,9.987186058424412e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0001051698782248,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,7.767811621306464e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001051698927767,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0004988804575987,289.7770690917969,294.1499938964844,266.159423828125,265.2536926269531,266.59051513671875,266.2040100097656,288.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641247499734,1.3362535078442761e-08,0.0010641113622114,-0.0340467728674411,0.0,0.0,0.0,-0.0114371897652745,60.0,-16.21805763244629,-0.0,-7.72049233432881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,9.998942550737412e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001052936859196,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.776955317240208e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001052936931955,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0004994677146896,289.766357421875,294.1499938964844,266.13165283203125,265.22613525390625,266.5820617675781,266.1771545410156,288.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653774952515,1.3509012575241286e-08,0.0010653639910742,-0.0344299487769603,0.0,0.0,0.0,-0.0115098049864172,60.0,-16.251535415649414,-0.0,-7.73867867565059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,9.998942550737412e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001052936859196,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.776955317240208e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001052936931955,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0004994677146896,289.766357421875,294.1499938964844,266.13165283203125,265.22613525390625,266.5820617675781,266.1771545410156,288.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653774952515,1.3509012575241286e-08,0.0010653639910742,-0.0344299487769603,0.0,0.0,0.0,-0.0115098049864172,60.0,-16.251535415649414,-0.0,-7.73867867565059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.000100076853414,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,0.0001053857558872,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,7.783755427226424e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001053857631632,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.0004999044467695,289.7555847167969,294.1499938964844,266.10308837890625,265.1982116699219,266.5732421875,266.1495361328125,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663091670721,1.3617944993882249e-08,0.0010662955464795,-0.0347148962318897,0.0,0.0,0.0,-0.0115638086572289,60.0,-16.28082275390625,-0.0,-7.7522180674805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.000100076853414,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,0.0001053857558872,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,7.783755427226424e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001053857631632,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.0004999044467695,289.7555847167969,294.1499938964844,266.10308837890625,265.1982116699219,266.5732421875,266.1495361328125,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663091670721,1.3617944993882249e-08,0.0010662955464795,-0.0347148962318897,0.0,0.0,0.0,-0.0115638086572289,60.0,-16.28082275390625,-0.0,-7.7522180674805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001001360651571,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.000105448103568,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,7.788361108396202e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.0001054481181199,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0005002001998946,289.74481201171875,294.1499938964844,266.0737609863281,265.16998291015625,266.56402587890625,266.1211242675781,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669400217011,1.369171354070886e-08,0.0010669262846931,-0.0349078588187694,0.0,0.0,0.0,-0.0116003789007663,60.0,-16.305635452270508,-0.0,-7.761392595284634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001001360651571,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.000105448103568,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,7.788361108396202e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.0001054481181199,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0005002001998946,289.74481201171875,294.1499938964844,266.0737609863281,265.16998291015625,266.56402587890625,266.1211242675781,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669400217011,1.369171354070886e-08,0.0010669262846931,-0.0349078588187694,0.0,0.0,0.0,-0.0116003789007663,60.0,-16.305635452270508,-0.0,-7.761392595284634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001001708296826,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001054847089108,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,7.791064854245633e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001054847234627,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0005003738915547,289.7340087890625,294.1499938964844,266.0437316894531,265.1415405273437,266.554443359375,266.0920715332031,288.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735022008631862e-08,0.0010672967182472,-0.0350211448967456,0.0,0.0,0.0,-0.0116218486800789,60.0,-16.32692527770996,-0.0,-7.766782061935373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001001708296826,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001054847089108,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,7.791064854245633e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001054847234627,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0005003738915547,289.7340087890625,294.1499938964844,266.0437316894531,265.1415405273437,266.554443359375,266.0920715332031,288.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673104552552,1.3735022008631862e-08,0.0010672967182472,-0.0350211448967456,0.0,0.0,0.0,-0.0116218486800789,60.0,-16.32692527770996,-0.0,-7.766782061935373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700378417969,0.0,0.0,0.0001001799246296,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.000105494284071,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,7.791772077325732e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001054942986229,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,0.0005004192935302,289.7286071777344,294.1499938964844,266.0284729003906,265.1272888183594,266.54949951171875,266.0772705078125,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746348059839876e-08,0.0010673935757949,-0.035050768405199,0.0,0.0,0.0,-0.0116274636238813,60.0,-16.336166381835938,-0.0,-7.768191778723121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001001842101686,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0001054988024407,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0005004407139495,289.72320556640625,294.1499938964844,266.0130615234375,265.1130065917969,266.54443359375,266.06231689453125,288.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751686900320692e-08,0.0010674393270164,-0.0350647307932376,0.0,0.0,0.0,-0.0116301104426383,60.0,-16.34469985961914,-0.0,-7.768856136181057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001001793207251,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.0001054936510627,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,7.791725511197001e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,0.0001054936656146,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0005004162667319,289.7123718261719,294.1499938964844,265.9818115234375,265.0844421386719,266.5340576171875,266.03204345703125,288.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674009099602,1.3745591331826292e-08,0.0010673871729522,-0.0350487902760505,0.0,0.0,0.0,-0.0116270892322063,60.0,-16.359905242919922,-0.0,-7.768097276539265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001001793207251,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.0001054936510627,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,7.791725511197001e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,0.0001054936656146,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0005004162667319,289.7123718261719,294.1499938964844,265.9818115234375,265.0844421386719,266.5340576171875,266.03204345703125,288.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674009099602,1.3745591331826292e-08,0.0010673871729522,-0.0350487902760505,0.0,0.0,0.0,-0.0116270892322063,60.0,-16.359905242919922,-0.0,-7.768097276539265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,7.790329254930839e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0005003266269341,289.7015075683594,294.1499938964844,265.95001220703125,265.0559387207031,266.52325439453125,266.00115966796875,288.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723220781969305e-08,0.0010671959025785,-0.0349902734160423,0.0,0.0,0.0,-0.0116159990429878,60.0,-16.372737884521484,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,7.790329254930839e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0005003266269341,289.7015075683594,294.1499938964844,265.95001220703125,265.0559387207031,266.52325439453125,266.00115966796875,288.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723220781969305e-08,0.0010671959025785,-0.0349902734160423,0.0,0.0,0.0,-0.0116159990429878,60.0,-16.372737884521484,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0005001919344067,289.690673828125,294.1499938964844,265.917236328125,265.0271911621094,266.5120544433594,265.9696960449219,288.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.3842716217041,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0005001919344067,289.690673828125,294.1499938964844,265.917236328125,265.0271911621094,266.5120544433594,265.9696960449219,288.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.3842716217041,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.000500044261571,289.6797790527344,294.1499938964844,265.8830261230469,264.997802734375,266.5004272460937,265.937255859375,288.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.395788192749023,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.000500044261571,289.6797790527344,294.1499938964844,265.8830261230469,264.997802734375,266.5004272460937,265.937255859375,288.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.395788192749023,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0004999702796339,289.6743469238281,294.1499938964844,265.8653564453125,264.9828186035156,266.49444580078125,265.920654296875,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.401769638061523,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0004998994991183,289.6689147949219,294.1499938964844,265.8473205566406,264.9676818847656,266.48834228515625,265.9036865234375,288.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.408050537109375,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0004997699870727,289.65802001953125,294.1499938964844,265.8101501464844,264.9367370605469,266.475830078125,265.8689270019531,288.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.421592712402344,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0004997699870727,289.65802001953125,294.1499938964844,265.8101501464844,264.9367370605469,266.475830078125,265.8689270019531,288.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.421592712402344,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0004996661446057,289.6471252441406,294.1499938964844,265.7714538574219,264.9049072265625,266.4627990722656,265.8326721191406,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43694305419922,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0004996661446057,289.6471252441406,294.1499938964844,265.7714538574219,264.9049072265625,266.4627990722656,265.8326721191406,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43694305419922,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,0.0004995912895537,289.6361999511719,294.1499938964844,265.7312316894531,264.8721008300781,266.4493103027344,265.79510498046875,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4541015625,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,0.0004995912895537,289.6361999511719,294.1499938964844,265.7312316894531,264.8721008300781,266.4493103027344,265.79510498046875,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4541015625,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0004995543276891,289.6252746582031,294.1499938964844,265.689453125,264.83819580078125,266.4352722167969,265.7558288574219,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.47370719909668,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0004995543276891,289.6252746582031,294.1499938964844,265.689453125,264.83819580078125,266.4352722167969,265.7558288574219,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.47370719909668,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,0.0004995470517314,289.61981201171875,294.1499938964844,265.66796875,264.8208312988281,266.4280700683594,265.7357177734375,288.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.484220504760742,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0004995525232516,289.6143493652344,294.1499938964844,265.6460876464844,264.8031921386719,266.4206848144531,265.7151184082031,288.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530083720070252e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.49545669555664,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004995894269086,289.6033935546875,294.1499938964844,265.60113525390625,264.7669372558594,266.4056091308594,265.6729431152344,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539288801212024e-08,0.0010656231315806,-0.0345091447234153,0.0,0.0,0.0,-0.0115248160436749,60.0,-16.519420623779297,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
