time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001020055860863,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0001074167957995,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.933768210932612e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001074168030754,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0005095389205962,289.3807373046875,294.1499938964844,264.3334655761719,263.66217041015625,265.951416015625,264.4472961425781,288.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868575191125,1.6020951676409826e-08,0.0010868415702134,-0.0409985519945621,0.0,0.0,0.0,-0.0127550726756453,60.0,-17.57648468017578,-0.0,-8.053885380832072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001020055860863,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0001074167957995,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.933768210932612e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001074168030754,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0005095389205962,289.3807373046875,294.1499938964844,264.3334655761719,263.66217041015625,265.951416015625,264.4472961425781,288.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868575191125,1.6020951676409826e-08,0.0010868415702134,-0.0409985519945621,0.0,0.0,0.0,-0.0127550726756453,60.0,-17.57648468017578,-0.0,-8.053885380832072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001022880387608,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001077142296708,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,7.955736509757116e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0001077142369467,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,0.0005109498160891,289.36932373046875,294.1499938964844,264.25,263.582275390625,265.9192810058594,264.3644714355469,288.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898668551817,1.6372885269788643e-08,0.0010898505570366,-0.0419184416532516,0.0,0.0,0.0,-0.0129295382648706,60.0,-17.674089431762695,-0.0,-8.098548676116479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001022880387608,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001077142296708,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,7.955736509757116e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0001077142369467,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,0.0005109498160891,289.36932373046875,294.1499938964844,264.25,263.582275390625,265.9192810058594,264.3644714355469,288.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898668551817,1.6372885269788643e-08,0.0010898505570366,-0.0419184416532516,0.0,0.0,0.0,-0.0129295382648706,60.0,-17.674089431762695,-0.0,-8.098548676116479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0001026222817017,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001080662041204,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,7.981732778716832e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,0.0001080662113963,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,0.0005126194446347,289.3578796386719,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.2789306640625,288.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789348578072353e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.781177520751953,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0001026222817017,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001080662041204,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,7.981732778716832e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,0.0001080662113963,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,0.0005126194446347,289.3578796386719,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.2789306640625,288.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789348578072353e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.781177520751953,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0005146658513695,289.34637451171875,294.1499938964844,264.0721435546875,263.4107666015625,265.8515625,264.1896057128906,288.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407259881496,0.0,0.0,0.0,-0.0133890444412827,60.0,-17.902761459350586,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0005146658513695,289.34637451171875,294.1499938964844,264.0721435546875,263.4107666015625,265.8515625,264.1896057128906,288.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407259881496,0.0,0.0,0.0,-0.0133890444412827,60.0,-17.902761459350586,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0001032617656164,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0001087396158254,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001087396231014,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.000515813822858,289.3406066894531,294.1499938964844,264.02508544921875,263.36529541015625,265.8338623046875,264.1434326171875,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586152978310565e-08,0.0011002236278727,-0.0450888946652412,0.0,0.0,0.0,-0.0135310003533959,60.0,-17.969045639038086,-0.0,-8.25346901933699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001035134046105,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0001090046062017,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,8.051042823353782e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0001090046134777,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,0.0005170708172954,289.3348083496094,294.1499938964844,263.9770202636719,263.31884765625,265.8158264160156,264.09600830078125,288.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102922251448,1.7899697724033103e-08,0.0011029043234884,-0.0459080226719379,0.0,0.0,0.0,-0.0136864362284541,60.0,-18.04002952575684,-0.0,-8.293744002685345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0005198594881221,289.3231811523437,294.1499938964844,263.878173828125,263.2231750488281,265.7786560058594,263.997802734375,288.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088517494499,-0.0477250032126903,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.194238662719727,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0005198594881221,289.3231811523437,294.1499938964844,263.878173828125,263.2231750488281,265.7786560058594,263.997802734375,288.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088517494499,-0.0477250032126903,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.194238662719727,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,0.0005230004317127,289.3114624023437,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8956298828125,287.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36345291137696,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,0.0005230004317127,289.3114624023437,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8956298828125,287.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36345291137696,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0005265237996354,289.2996826171875,294.1499938964844,263.6703491210937,263.02178955078125,265.7001037597656,263.7891540527344,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55010032653809,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0005265237996354,289.2996826171875,294.1499938964844,263.6703491210937,263.02178955078125,265.7001037597656,263.7891540527344,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55010032653809,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.0005304091027937,289.2878112792969,294.1499938964844,263.5619812011719,262.9166564941406,265.65838623046875,263.67889404296875,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.753154754638672,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.0005304091027937,289.2878112792969,294.1499938964844,263.5619812011719,262.9166564941406,265.65838623046875,263.67889404296875,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.753154754638672,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0005324895610101,289.2818298339844,294.1499938964844,263.5068359375,262.86309814453125,265.6368713378906,263.6224365234375,287.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931245535612,60.0,-18.86090660095215,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0005346410907804,289.2758178710937,294.1499938964844,263.4510498046875,262.8089294433594,265.614990234375,263.5653381347656,287.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.97177696228028,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0005391922313719,289.26373291015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5697937011719,263.4488830566406,287.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.205543518066406,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0005391922313719,289.26373291015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5697937011719,263.4488830566406,287.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.205543518066406,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0005440262029878,289.25152587890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5227966308594,263.3301086425781,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.45284843444824,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0005440262029878,289.25152587890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5227966308594,263.3301086425781,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.45284843444824,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0005490913754329,289.2391967773437,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093505859375,287.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.712196350097656,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0005490913754329,289.2391967773437,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093505859375,287.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.712196350097656,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,0.0005543230799958,289.2267761230469,294.1499938964844,262.9873962402344,262.35821533203125,265.4233093261719,263.0870666503906,287.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98159408569336,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,0.0005543230799958,289.2267761230469,294.1499938964844,262.9873962402344,262.35821533203125,265.4233093261719,263.0870666503906,287.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98159408569336,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,0.0005569785134866,289.2204895019531,294.1499938964844,262.92779541015625,262.3002624511719,265.3972473144531,263.02545166015625,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.119388580322266,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001179792307084,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0005596425617113,289.21417236328125,294.1499938964844,262.8679504394531,262.2420349121094,265.3706359863281,262.963623046875,287.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.258583068847656,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.000564960646443,289.20147705078125,294.1499938964844,262.7476806640625,262.125,265.3161315917969,262.8394775390625,287.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53932380676269,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.000564960646443,289.20147705078125,294.1499938964844,262.7476806640625,262.125,265.3161315917969,262.8394775390625,287.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53932380676269,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0005701818154193,289.18865966796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2597045898437,262.7149353027344,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82073974609375,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0005701818154193,289.18865966796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2597045898437,262.7149353027344,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82073974609375,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0005752061260864,289.1756896972656,294.1499938964844,262.505859375,261.8896484375,265.2013854980469,262.5903625488281,287.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09882926940918,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0005752061260864,289.1756896972656,294.1499938964844,262.505859375,261.8896484375,265.2013854980469,262.5903625488281,287.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09882926940918,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001220643680426,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0005790207069367,289.1652526855469,294.1499938964844,262.4090576171875,261.7954406738281,265.15338134765625,262.49090576171875,287.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.316251754760746,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,0.0005799394566565,289.1626281738281,294.1499938964844,262.3848876953125,261.7718811035156,265.1412048339844,262.4660949707031,287.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.369686126708984,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,9.064594632945956e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0005821652594022,289.1560363769531,294.1499938964844,262.32452392578125,261.713134765625,265.11041259765625,262.4041748046875,287.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.5009880065918,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
