time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,0.0005842996179126,289.1494445800781,294.1499938964844,262.2642517089844,261.65447998046875,265.07916259765625,262.3424377441406,287.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.629444122314453,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0005882309633307,289.1361694335937,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.876176834106445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0005882309633307,289.1361694335937,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.876176834106445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0005917515372857,289.122802734375,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.106908798217773,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0005917515372857,289.122802734375,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.106908798217773,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0005949336336925,289.1093444824219,294.1499938964844,261.9073486328125,261.3070983886719,264.8833312988281,261.97772216796875,287.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.323501586914062,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0005949336336925,289.1093444824219,294.1499938964844,261.9073486328125,261.3070983886719,264.8833312988281,261.97772216796875,287.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.323501586914062,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0005977055989205,289.0957946777344,294.1499938964844,261.791015625,261.19390869140625,264.81494140625,261.8591613769531,287.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015787851009015e-08,0.001274878391996,-0.0982026159763336,0.0,0.0,0.0,-0.0236586667597293,60.0,-22.52563667297364,-0.0,-1.1082153150709929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0005977055989205,289.0957946777344,294.1499938964844,261.791015625,261.19390869140625,264.81494140625,261.8591613769531,287.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015787851009015e-08,0.001274878391996,-0.0982026159763336,0.0,0.0,0.0,-0.0236586667597293,60.0,-22.52563667297364,-0.0,-1.1082153150709929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001199024554807,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,0.0001262630685232,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.325746941613032e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0001262630685232,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,0.0005989375058561,289.0890197753906,294.1499938964844,261.7335205078125,261.1379699707031,264.7802124023437,261.800537109375,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832314732221676e-08,0.0012775057693943,-0.0989966392517089,0.0,0.0,0.0,-0.0238110348582267,60.0,-22.62092971801757,-0.0,-1.1127881549555241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,0.0001201264094561,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0001264988968614,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.343164856545628e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,0.0001264988968614,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0006000561988912,289.08221435546875,294.1499938964844,261.676513671875,261.0824890136719,264.74517822265625,261.742431640625,287.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930351302,3.860226271967805e-08,0.0012798918178305,-0.0997175276279449,0.0,0.0,0.0,-0.0239494014531373,60.0,-22.711814880371094,-0.0,-1.1169488089990409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001205154767376,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001269086060347,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,0.0006019996944814,289.06854248046875,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908716550427016e-08,0.0012840369017794,-0.1009695753455162,0.0,0.0,0.0,-0.0241897832602262,60.0,-22.88104248046875,-0.0,-1.1241955633067849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001205154767376,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001269086060347,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,0.0006019996944814,289.06854248046875,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908716550427016e-08,0.0012840369017794,-0.1009695753455162,0.0,0.0,0.0,-0.0241897832602262,60.0,-22.88104248046875,-0.0,-1.1241955633067849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0006035921978764,289.05487060546875,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.9484501002107215e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,-0.0243867542594671,60.0,-23.03445243835449,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0006035921978764,289.05487060546875,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.9484501002107215e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,-0.0243867542594671,60.0,-23.03445243835449,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0006048795185051,289.0411376953125,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,-0.0245459750294685,60.0,-23.17340660095215,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0006048795185051,289.0411376953125,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,-0.0245459750294685,60.0,-23.17340660095215,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,0.0006058913422748,289.02734375,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752801060676,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.298871994018555,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,0.0006058913422748,289.02734375,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752801060676,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.298871994018555,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,0.0006063085165806,289.0204772949219,294.1499938964844,261.1913452148437,260.6109313964844,264.4178771972656,261.2480163574219,287.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35703086853028,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0006066566566005,289.0135498046875,294.1499938964844,261.1412353515625,260.5622863769531,264.3804626464844,261.1968688964844,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908406563554e-08,0.0012939694570377,-0.1039678156375885,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.41178703308105,-0.0,-1.1416552325727025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.000607184250839,288.999755859375,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.512819290161133,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.000607184250839,288.999755859375,294.1499938964844,261.043701171875,260.4676208496094,264.3052062988281,261.09698486328125,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.512819290161133,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,0.0006074691773392,288.9859313964844,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,287.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045178414457951e-08,0.0012957022991031,-0.1044905930757522,0.0,0.0,0.0,-0.0248662661761045,60.0,-23.60004997253418,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,0.0006074691773392,288.9859313964844,294.1499938964844,260.95001220703125,260.37677001953125,264.2294006347656,261.0012512207031,287.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045178414457951e-08,0.0012957022991031,-0.1044905930757522,0.0,0.0,0.0,-0.0248662661761045,60.0,-23.60004997253418,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0006075823912397,288.9720764160156,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.677339553833008,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0006075823912397,288.9720764160156,294.1499938964844,260.8588562011719,260.2884826660156,264.1532592773437,260.90850830078125,287.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.677339553833008,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0001216326563735,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.46031796047464e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0006075802375562,288.958251953125,294.1499938964844,260.768798828125,260.2012939453125,264.0767517089844,260.8177490234375,287.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479466889564726e-08,0.0012959390878677,-0.1045619770884513,0.0,0.0,0.0,-0.024879990145564,60.0,-23.74663352966309,-0.0,-1.145133055047154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0001216326563735,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.46031796047464e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0006075802375562,288.958251953125,294.1499938964844,260.768798828125,260.2012939453125,264.0767517089844,260.8177490234375,287.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479466889564726e-08,0.0012959390878677,-0.1045619770884513,0.0,0.0,0.0,-0.024879990145564,60.0,-23.74663352966309,-0.0,-1.145133055047154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.000121624841995,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,0.0001280768192373,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,9.459710418013856e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0001280768192373,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0006075411802157,288.9513244628906,294.1499938964844,260.7241516113281,260.1581115722656,264.0383605957031,260.7727966308594,287.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958963634446,4.0469721795943776e-08,0.0012958558509126,-0.1045368537306785,0.0,0.0,0.0,-0.0248751603066921,60.0,-23.779306411743164,-0.0,-1.1449858305923045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,0.0001216117598232,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0001280630385736,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,9.458692511543632e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.0001280630531255,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0006074758130125,288.94439697265625,294.1499938964844,260.6797790527344,260.1152038574219,263.9999389648437,260.7281494140625,287.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295756897889,4.0453407734730724e-08,0.001295716385357,-0.1044947803020477,0.0,0.0,0.0,-0.0248670727014541,60.0,-23.81062698364257,-0.0,-1.1447393433172692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,0.0006072768010199,288.9305419921875,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6396484375,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86981201171875,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,0.0006072768010199,288.9305419921875,294.1499938964844,260.5918884277344,260.0302429199219,263.92291259765625,260.6396484375,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86981201171875,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0006069841329008,288.91668701171875,294.1499938964844,260.505126953125,259.9464416503906,263.8456726074219,260.55242919921875,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.92371940612793,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0006069841329008,288.91668701171875,294.1499938964844,260.505126953125,259.9464416503906,263.8456726074219,260.55242919921875,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.92371940612793,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,0.0006066149217076,288.90283203125,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4661865234375,287.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.973695755004883,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,0.0006066149217076,288.90283203125,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4661865234375,287.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.973695755004883,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0006061646854504,288.8889465332031,294.1499938964844,260.3349914550781,259.78228759765625,263.6907653808594,260.3812866210937,287.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.018653869628903,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0006061646854504,288.8889465332031,294.1499938964844,260.3349914550781,259.78228759765625,263.6907653808594,260.3812866210937,287.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.018653869628903,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
