time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16705322265625,0.0,0.0,0.0001213001160067,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.43445338634774e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,0.0006059191073291,288.88201904296875,294.1499938964844,260.2931823730469,259.7419738769531,263.6519775390625,260.3392028808594,287.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492204666756e-08,0.0012923961039632,-0.1034927740693092,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.039945602416992,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001212466377182,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001276785478694,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,9.430294448975474e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001276785478694,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,0.0006056519923731,288.8750915527344,294.1499938964844,260.2516784667969,259.7019348144531,263.6131896972656,260.2974548339844,287.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.060077667236328,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0006050777737982,288.8612670898437,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2147521972656,287.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09775924682617,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0006050777737982,288.8612670898437,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2147521972656,287.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09775924682617,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0006044465117156,288.847412109375,294.1499938964844,260.088623046875,259.5448303222656,263.4578857421875,260.1334228515625,287.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.13149642944336,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0006044465117156,288.847412109375,294.1499938964844,260.088623046875,259.5448303222656,263.4578857421875,260.1334228515625,287.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.13149642944336,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0006037721177563,288.83355712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802795410156,260.0531311035156,287.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.162425994873047,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0006037721177563,288.83355712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802795410156,260.0531311035156,287.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.162425994873047,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0006030571530573,288.8197326660156,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.9742126464844,287.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.19000625610352,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0006030571530573,288.8197326660156,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.9742126464844,287.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.19000625610352,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,9.384116856381296e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,0.0006026863120496,288.81280517578125,294.1499938964844,259.8916931152344,259.3551940917969,263.26397705078125,259.93524169921875,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.202693939208984,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0006023094756528,288.8058776855469,294.1499938964844,259.8532409667969,259.3182067871094,263.2252502441406,259.89654541015625,287.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.214826583862305,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,0.0006015360704623,288.79205322265625,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.8201599121094,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.237192153930664,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,0.0006015360704623,288.79205322265625,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.8201599121094,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.237192153930664,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0006007455522194,288.7782287597656,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7449645996094,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25751686096192,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0006007455522194,288.7782287597656,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7449645996094,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25751686096192,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0005999433342367,288.7644348144531,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.6711730957031,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.275697708129883,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0005999433342367,288.7644348144531,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.6711730957031,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.275697708129883,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98272705078125,0.0,0.0,0.0005991374491713,288.7506103515625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986633300781,287.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29230117797852,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98272705078125,0.0,0.0,0.0005991374491713,288.7506103515625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986633300781,287.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29230117797852,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,0.0005987347685731,288.74371337890625,294.1499938964844,259.5218505859375,258.9992370605469,262.8786315917969,259.5628356933594,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.300111770629883,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0005983342416584,288.73681640625,294.1499938964844,259.4866943359375,258.96539306640625,262.8403625488281,259.5274353027344,287.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30756187438965,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,0.0005975412204861,288.7229919433594,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.321706771850582,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,0.0005975412204861,288.7229919433594,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.321706771850582,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0005967653705738,288.7091979980469,294.1499938964844,259.3494567871094,258.8332824707031,262.68798828125,259.3890380859375,287.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.33500862121582,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0005967653705738,288.7091979980469,294.1499938964844,259.3494567871094,258.8332824707031,262.68798828125,259.3890380859375,287.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.33500862121582,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0005960135604254,288.6954040527344,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34776306152344,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0005960135604254,288.6954040527344,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34776306152344,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.000595292658545,288.6816101074219,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.36024284362793,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.000595292658545,288.6816101074219,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.36024284362793,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001191032570204,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485778808594,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091491699219,0.0,0.0,0.0005949453334324,288.6747131347656,294.1499938964844,259.1858215332031,258.6755676269531,262.4992370605469,259.22381591796875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.3664608001709,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0005946084856987,288.6678161621094,294.1499938964844,259.1541748046875,258.6450500488281,262.46173095703125,259.1918334960937,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.372716903686523,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0005939697148278,288.65399169921875,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.12896728515625,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.001266909413971,-0.0957925468683242,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.385478973388672,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0005939697148278,288.65399169921875,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.12896728515625,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.001266909413971,-0.0957925468683242,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.385478973388672,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0005933809443376,288.64019775390625,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39878845214844,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0005933809443376,288.64019775390625,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39878845214844,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.0005928506725467,288.6263732910156,294.1499938964844,258.971923828125,258.4690246582031,262.2387390136719,259.00750732421875,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.412952423095703,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.0005928506725467,288.6263732910156,294.1499938964844,258.971923828125,258.4690246582031,262.2387390136719,259.00750732421875,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.412952423095703,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.000592385942582,288.6125793457031,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.428266525268555,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
