time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.000592385942582,288.6125793457031,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.428266525268555,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,0.0005921798874624,288.60565185546875,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.92022705078125,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43644523620605,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0005919947871007,288.5987243652344,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.89190673828125,287.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44506072998047,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,0.0005916846566833,288.5848999023437,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.4636173248291,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,0.0005916846566833,288.5848999023437,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.4636173248291,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.833740234375,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.050000000745058,0.0005914628272876,288.571044921875,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.1693725585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48426055908203,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.833740234375,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.050000000745058,0.0005914628272876,288.571044921875,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.1693725585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48426055908203,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6760559082031,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741943359375,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4667358398437,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80389404296875,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425538539886,0.0,0.0,0.0,10.181951522827148,60.0,-1313.338134765625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.387451171875,0.6301215887069702,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.6301215887069702,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.6301215887069702,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.6301215887069702,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.6301215887069702,0.050000000745058,0.225986436009407,286.26580810546875,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.74273681640625,1.0,0.121085450053215,0.3173444867134094,0.3173444867134094,0.988303542137146,1.0,-0.4820265769958496,0.0571950897574424,0.4248314797878265,-0.0985018163919448,0.0,0.0,0.0,12.517274856567385,60.0,-1702.60302734375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89697265625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6669921875,1.0,0.1405766457319259,0.4899623095989227,0.4899623095989227,0.9766071438789368,1.0,-0.4867866337299347,0.1420255601406097,0.3447610735893249,-0.0144030442461371,0.0,0.0,0.0,20.05223274230957,60.0,-1435.759033203125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89697265625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6669921875,1.0,0.1405766457319259,0.4899623095989227,0.4899623095989227,0.9766071438789368,1.0,-0.4867866337299347,0.1420255601406097,0.3447610735893249,-0.0144030442461371,0.0,0.0,0.0,20.05223274230957,60.0,-1435.759033203125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,305.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.568777017071795e-21,6.978099686465176e-21,-2.4093224674449898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.548591136932373,0.050000000745058,0.2288932055234909,284.5917053222656,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117004394531,284.78961181640625,1.0,0.1489743888378143,0.5340100526809692,0.5340100526809692,0.9707589149475098,1.0,-0.4882481098175049,0.1631660908460617,0.325082004070282,0.0065325275063514,0.0,0.0,1.0,23.72171974182129,60.0,963.9188232421876,-6851.3544921875,26.33437156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8694763183594,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,2714.979248046875,18000.0,0.0,0.0,0.0107345534488558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755466878414154,0.4755486845970154,-1.991801809708704e-06,0.0,1.089420766220428e-05,0.0,0.0,18.36090087890625,0.0,0.0,0.0,0.3535997271537781,4.0,0.0,1.0
367560,290.4961242675781,297.1499938964844,293.1499938964844,0.0009805408772081,-89.18445587158203,286.4748840332031,0.5319679379463196,0.050000000745058,0.0459535494446754,290.41680908203125,297.1499938964844,293.1499938964844,0.0008291883277706,-79.4190902709961,286.59161376953125,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1100769042969,297.1499938964844,293.1499938964844,0.0008016027277335,-56.70720291137695,286.3985595703125,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3450622558594,297.1499938964844,293.1499938964844,0.0008262010524049,-79.13297271728516,286.61285400390625,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2108154296875,297.1499938964844,293.1499938964844,0.000704470439814,-320.066162109375,286.3595886230469,0.5319679379463196,0.050000000745058,0.2295474857091903,285.5191955566406,291.1499938964844,258.60223388671875,258.105712890625,280.044677734375,291.2098388671875,286.2295227050781,1.0,0.156536653637886,0.5482099056243896,0.5482099056243896,0.9766071438789368,1.0,-0.4896438419818878,0.1689497828483581,0.3206940591335296,0.0121518550440669,0.0,0.0,1.0,27.22673797607422,60.0,2475.311767578125,-7360.8583984375,29.364864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4630126953125,308.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,6881.49853515625,18000.0,0.0,0.0,0.0288137141615152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413521647453308,0.8413580060005188,-5.85480256631854e-06,0.0,2.9242255550343543e-05,0.0,0.0,96.69232940673828,0.0,0.0,0.0,0.5728471279144287,4.0,0.0,1.0
367620,290.5351867675781,297.1499938964844,293.1499938964844,0.0018128281226381,-154.42225646972656,290.1670837402344,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4452209472656,297.1499938964844,293.1499938964844,0.0019443730125203,-174.41151428222656,290.3536682128906,0.5093175768852234,0.050000000745058,0.0486427620053291,290.143798828125,297.1499938964844,293.1499938964844,0.0019717493560165,-130.63294982910156,290.3638000488281,0.5093175768852234,0.050000000745058,0.035927377641201,290.3746337890625,297.1499938964844,293.1499938964844,0.0019874689169228,-178.2760467529297,290.4131774902344,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2368469238281,297.1499938964844,293.1499938964844,0.0014444506959989,-614.6300659179688,289.6673889160156,0.5093175768852234,0.050000000745058,0.2307403236627578,287.71612548828125,291.1499938964844,258.55718994140625,258.0584716796875,279.5902099609375,291.2313842773437,288.0753173828125,1.0,0.1693704426288604,0.5666621923446655,0.5666621923446655,0.988303542137146,1.0,-0.4921883940696716,0.1761000752449035,0.316088318824768,0.0190142635256052,0.0,0.0,1.0,33.61643600463867,60.0,2354.2041015625,-7273.6201171875,34.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2729187011719,306.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,13661.109375,18000.0,0.0,0.0,0.0661061033606529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188792705535889,1.1888043880462646,-1.1671267202473246e-05,0.0,6.708929140586406e-05,0.0,0.0,272.4142761230469,0.0,0.0,0.0,0.7846468091011047,4.0,0.0,1.0
367680,290.5351867675781,297.1499938964844,293.1499938964844,0.0018128281226381,-154.42225646972656,290.1670837402344,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4452209472656,297.1499938964844,293.1499938964844,0.0019443730125203,-174.41151428222656,290.3536682128906,0.5093175768852234,0.050000000745058,0.0486427620053291,290.143798828125,297.1499938964844,293.1499938964844,0.0019717493560165,-130.63294982910156,290.3638000488281,0.5093175768852234,0.050000000745058,0.035927377641201,290.3746337890625,297.1499938964844,293.1499938964844,0.0019874689169228,-178.2760467529297,290.4131774902344,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2368469238281,297.1499938964844,293.1499938964844,0.0014444506959989,-614.6300659179688,289.6673889160156,0.5093175768852234,0.050000000745058,0.2307403236627578,287.71612548828125,291.1499938964844,258.55718994140625,258.0584716796875,279.5902099609375,291.2313842773437,288.0753173828125,1.0,0.1693704426288604,0.5666621923446655,0.5666621923446655,0.988303542137146,1.0,-0.4921883940696716,0.1761000752449035,0.316088318824768,0.0190142635256052,0.0,0.0,1.0,33.61643600463867,60.0,2354.2041015625,-7273.6201171875,34.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2729187011719,306.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,13661.109375,18000.0,0.0,0.0,0.0661061033606529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188792705535889,1.1888043880462646,-1.1671267202473246e-05,0.0,6.708929140586406e-05,0.0,0.0,272.4142761230469,0.0,0.0,0.0,0.7846468091011047,4.0,0.0,1.0
367740,290.5653381347656,297.1499938964844,293.1499938964844,0.002302813809365,-191.5120391845703,291.6463623046875,0.5004072785377502,0.050000000745058,0.0463156178593635,290.46826171875,297.1499938964844,293.1499938964844,0.0024653845466673,-215.8809051513672,291.8757019042969,0.5004072785377502,0.050000000745058,0.0487725771963596,290.16961669921875,297.1499938964844,293.1499938964844,0.0025549381971359,-165.22396850585938,291.9830017089844,0.5004072785377502,0.050000000745058,0.0360232591629028,290.3986511230469,297.1499938964844,293.1499938964844,0.0025210969615727,-220.7460327148437,291.9535217285156,0.5004072785377502,0.050000000745058,0.0487725771963596,291.2588195800781,297.1499938964844,293.1499938964844,0.0018060584552586,-750.37890625,290.9582214355469,0.5004072785377502,0.050000000745058,0.2313561141490936,288.4698791503906,291.1499938964844,258.5318908691406,258.0314636230469,279.4457702636719,291.2523803710937,288.7485656738281,1.0,0.1755953431129455,0.5733789801597595,0.5733789801597595,0.9951263070106506,1.0,-0.4935020208358764,0.1786430329084396,0.3148589730262756,0.0214142445474863,0.0,0.0,1.0,36.91490936279297,60.0,1980.6053466796875,-7144.41845703125,37.83159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3619384765625,306.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,15660.162109375,18000.0,0.0,0.0,0.0877119377255439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728034257888794,1.272816777229309,-1.3379146366787609e-05,0.0,8.901646651793271e-05,0.0,0.0,334.3458557128906,0.0,0.0,0.0,0.8357200026512146,4.0,0.0,1.0
367800,290.5879821777344,297.1499938964844,293.1499938964844,0.0026380491908639,-216.1212158203125,292.5508117675781,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4859619140625,297.1499938964844,293.1499938964844,0.0028236892540007,-243.5126037597656,292.8093566894531,0.4952702224254608,0.050000000745058,0.0488574691116809,290.1890563964844,297.1499938964844,293.1499938964844,0.0029567305464297,-188.2633056640625,292.9789123535156,0.4952702224254608,0.050000000745058,0.0360859595239162,290.4171447753906,297.1499938964844,293.1499938964844,0.0028880022000521,-249.0180511474609,292.8984680175781,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2758178710937,297.1499938964844,293.1499938964844,0.0020523772109299,-840.27099609375,291.74169921875,0.4952702224254608,0.050000000745058,0.2317587882280349,288.91583251953125,291.1499938964844,258.5142517089844,258.0124816894531,279.374267578125,291.2690124511719,289.1620788574219,1.0,0.1795392483472824,0.5769904851913452,0.5769904851913452,1.0,1.0,-0.4943610429763794,0.1800120919942855,0.314348965883255,0.022692022845149,0.0,0.0,1.0,39.07188415527344,60.0,1731.3927001953125,-7065.29931640625,39.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87066650390625,305.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,16514.681640625,19080.0,0.0,0.0,0.1026989743113517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3070683479309082,1.3070824146270752,-1.4109197763900738e-05,0.0,0.000104226404801,0.0,0.0,362.08209228515625,0.0,0.0,0.0,0.8715311288833618,4.0,0.0,1.0
367860,290.64324951171875,297.1499938964844,293.1499938964844,0.0033667180687189,-266.939453125,294.3744812011719,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5299377441406,297.1499938964844,293.1499938964844,0.0036100309807807,-300.9118347167969,294.698486328125,0.4856110513210296,0.050000000745058,0.0490352287888526,290.23651123046875,297.1499938964844,293.1499938964844,0.0038448981940746,-236.2135467529297,294.9981384277344,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4634704589844,297.1499938964844,293.1499938964844,0.0036935652606189,-307.661865234375,294.8093566894531,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3182373046875,297.1499938964844,293.1499938964844,0.0025807071942836,-1024.7816162109375,293.3139343261719,0.4856110513210296,0.050000000745058,0.2326020151376724,289.806640625,291.1499938964844,258.4734191894531,257.9678039550781,279.2665405273437,291.3111877441406,290.0001525878906,1.0,0.1875077784061432,0.5826373100280762,0.5826373100280762,1.0,1.0,-0.4961598515510559,0.1823533624410629,0.3138064742088318,0.0248487964272499,0.0,0.0,1.0,43.58857727050781,48.0,1258.788818359375,-6972.29345703125,43.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1817321777344,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18365.279296875,19080.0,0.0,0.0,0.13630411028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783577680587769,1.3783735036849976,-1.5690242435084656e-05,0.0,0.0001383313501719,0.0,0.0,424.6180725097656,0.0,0.0,0.0,0.9016938209533693,4.0,0.0,1.0
367920,290.64324951171875,297.1499938964844,293.1499938964844,0.0033667180687189,-266.939453125,294.3744812011719,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5299377441406,297.1499938964844,293.1499938964844,0.0036100309807807,-300.9118347167969,294.698486328125,0.4856110513210296,0.050000000745058,0.0490352287888526,290.23651123046875,297.1499938964844,293.1499938964844,0.0038448981940746,-236.2135467529297,294.9981384277344,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4634704589844,297.1499938964844,293.1499938964844,0.0036935652606189,-307.661865234375,294.8093566894531,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3182373046875,297.1499938964844,293.1499938964844,0.0025807071942836,-1024.7816162109375,293.3139343261719,0.4856110513210296,0.050000000745058,0.2326020151376724,289.806640625,291.1499938964844,258.4734191894531,257.9678039550781,279.2665405273437,291.3111877441406,290.0001525878906,1.0,0.1875077784061432,0.5826373100280762,0.5826373100280762,1.0,1.0,-0.4961598515510559,0.1823533624410629,0.3138064742088318,0.0248487964272499,0.0,0.0,1.0,43.58857727050781,48.0,1258.788818359375,-6972.29345703125,43.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1817321777344,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18365.279296875,19080.0,0.0,0.0,0.13630411028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783577680587769,1.3783735036849976,-1.5690242435084656e-05,0.0,0.0001383313501719,0.0,0.0,424.6180725097656,0.0,0.0,0.0,0.9016938209533693,4.0,0.0,1.0
367980,290.6978454589844,297.1499938964844,293.1499938964844,0.0040066670626401,-308.1787414550781,295.84295654296875,0.4833229184150696,0.050000000745058,0.0466072484850883,290.5734558105469,297.1499938964844,293.1499938964844,0.0043140994384884,-348.0168151855469,296.2290344238281,0.4833229184150696,0.050000000745058,0.0490796789526939,290.2826232910156,297.1499938964844,293.1499938964844,0.00465346314013,-275.721435546875,296.638671875,0.4833229184150696,0.050000000745058,0.0362500846385955,290.5099182128906,297.1499938964844,293.1499938964844,0.0044153560884296,-355.63629150390625,296.3554077148437,0.4833229184150696,0.050000000745058,0.0490796789526939,291.3602600097656,297.1499938964844,293.1499938964844,0.0030327995773404,-1173.51953125,294.5741271972656,0.4833229184150696,0.050000000745058,0.2328128665685653,290.5169982910156,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3534240722656,290.6737976074219,1.0,0.1889584213495254,0.5858393907546997,0.5858393907546997,1.0,1.0,-0.4966099262237549,0.1834641098976135,0.3131458163261413,0.025955656543374,0.0,0.0,1.0,44.718509674072266,36.0,945.814208984375,-6976.98193359375,44.746620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0901794433594,304.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18852.369140625,19080.0,0.0,0.0,0.1654510349035263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965167999267578,1.3965328931808472,-1.6106385373859666e-05,0.0,0.0001679117704043,0.0,0.0,441.6225280761719,0.0,0.0,0.0,0.9126969575881958,4.0,0.0,1.0
368040,290.6978454589844,297.1499938964844,293.1499938964844,0.0040066670626401,-308.1787414550781,295.84295654296875,0.4833229184150696,0.050000000745058,0.0466072484850883,290.5734558105469,297.1499938964844,293.1499938964844,0.0043140994384884,-348.0168151855469,296.2290344238281,0.4833229184150696,0.050000000745058,0.0490796789526939,290.2826232910156,297.1499938964844,293.1499938964844,0.00465346314013,-275.721435546875,296.638671875,0.4833229184150696,0.050000000745058,0.0362500846385955,290.5099182128906,297.1499938964844,293.1499938964844,0.0044153560884296,-355.63629150390625,296.3554077148437,0.4833229184150696,0.050000000745058,0.0490796789526939,291.3602600097656,297.1499938964844,293.1499938964844,0.0030327995773404,-1173.51953125,294.5741271972656,0.4833229184150696,0.050000000745058,0.2328128665685653,290.5169982910156,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3534240722656,290.6737976074219,1.0,0.1889584213495254,0.5858393907546997,0.5858393907546997,1.0,1.0,-0.4966099262237549,0.1834641098976135,0.3131458163261413,0.025955656543374,0.0,0.0,1.0,44.718509674072266,36.0,945.814208984375,-6976.98193359375,44.746620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0901794433594,304.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18852.369140625,19080.0,0.0,0.0,0.1654510349035263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965167999267578,1.3965328931808472,-1.6106385373859666e-05,0.0,0.0001679117704043,0.0,0.0,441.6225280761719,0.0,0.0,0.0,0.9126969575881958,4.0,0.0,1.0
368100,290.7239074707031,297.1499938964844,293.1499938964844,0.0043034651316702,-326.123779296875,296.4815673828125,0.4845332205295563,0.050000000745058,0.0465848669409751,290.5945129394531,297.1499938964844,293.1499938964844,0.0046447007916867,-368.5926208496094,296.8968200683594,0.4845332205295563,0.050000000745058,0.0490561053156852,290.3046264648437,297.1499938964844,293.1499938964844,0.0050391936674714,-293.0362243652344,297.3559875488281,0.4845332205295563,0.050000000745058,0.0362326726317405,290.5328063964844,297.1499938964844,293.1499938964844,0.0047539407387375,-376.4943237304688,297.0285949707031,0.4845332205295563,0.050000000745058,0.0490561053156852,291.38055419921875,297.1499938964844,293.1499938964844,0.0032367235980927,-1237.713134765625,295.11981201171875,0.4845332205295563,0.050000000745058,0.2327010482549667,290.8233337402344,291.1499938964844,258.4161682128906,257.90350341796875,279.19586181640625,291.3739013671875,290.9677124023437,1.0,0.1877679228782653,0.5868871212005615,0.5868871212005615,1.0,1.0,-0.4963715076446533,0.1836932599544525,0.3126782476902008,0.0262419153004884,0.0,0.0,1.0,44.12001037597656,36.0,841.7907104492188,-7016.20947265625,44.213077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2269592285156,305.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18951.80078125,20160.0,0.0,0.0,0.1780831068754196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400194764137268,1.400210976600647,-1.619133399799466e-05,0.0,0.0001807317166822,0.0,0.0,445.1209716796875,0.0,0.0,0.0,0.929925262928009,4.0,0.0,1.0
368160,290.7487487792969,297.1499938964844,293.1499938964844,0.0045882374979555,-342.5517272949219,297.0726928710937,0.4870288670063019,0.050000000745058,0.0465391650795936,290.61492919921875,297.1499938964844,293.1499938964844,0.0049639581702649,-387.42425537109375,297.5149230957031,0.4870288670063019,0.050000000745058,0.0490079820156097,290.3258361816406,297.1499938964844,293.1499938964844,0.0054160985164344,-308.9231872558594,298.0206604003906,0.4870288670063019,0.050000000745058,0.0361971259117126,290.55535888671875,297.1499938964844,293.1499938964844,0.0050807842053473,-395.5310363769531,297.65057373046875,0.4870288670063019,0.050000000745058,0.0490079820156097,291.4001770019531,297.1499938964844,293.1499938964844,0.0034281245898455,-1296.0350341796875,295.6234436035156,0.4870288670063019,0.050000000745058,0.232472762465477,291.1073913574219,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39373779296875,291.2435913085937,1.0,0.185491144657135,0.5876873135566711,0.5876873135566711,1.0,1.0,-0.4958846271038055,0.1837639212608337,0.3121206760406494,0.0264015328139066,0.0,0.0,0.99661386013031,42.897705078125,25.0,770.7194213867188,-7088.0244140625,43.125118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4610900878906,305.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19699.13671875,20160.0,0.0,0.0,0.1893684118986129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274593591690063,1.427476167678833,-1.6828500520205125e-05,0.0,0.0001921848743222,0.0,0.0,471.641845703125,0.0,0.0,0.0,0.9332985281944276,4.0,0.0,1.0
368220,290.7945251464844,297.1499938964844,293.1499938964844,0.0051264557987451,-371.198486328125,298.14599609375,0.4951339662075043,0.050000000745058,0.046398464590311,290.6539001464844,297.1499938964844,293.1499938964844,0.0055729332379996,-420.2179260253906,298.63543701171875,0.4951339662075043,0.050000000745058,0.048859816044569,290.3658447265625,297.1499938964844,293.1499938964844,0.0061490312218666,-336.719970703125,299.22625732421875,0.4951339662075043,0.050000000745058,0.0360876955091953,290.597900390625,297.1499938964844,293.1499938964844,0.005707012489438,-428.74127197265625,298.7784118652344,0.4951339662075043,0.050000000745058,0.048859816044569,291.4373779296875,297.1499938964844,293.1499938964844,0.0037773537915199,-1396.4639892578125,296.5370178222656,0.4951339662075043,0.050000000745058,0.2317699342966079,291.6358642578125,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4313659667969,291.76129150390625,1.0,0.1785311549901962,0.5887762308120728,0.5887762308120728,1.0,1.0,-0.4943854808807373,0.1835754811763763,0.3108099997043609,0.0264570154249668,0.0,0.0,0.8960809111595154,39.1342658996582,25.0,683.5905151367188,-7237.51171875,39.78843307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1603698730469,305.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21015.326171875,20160.0,0.0,0.0,0.2078224122524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879635334014893,1.3879799842834473,-1.6450912880827673e-05,0.0,0.0002109133201884,0.0,0.0,443.48773193359375,0.0,0.0,0.0,0.9102365970611572,4.0,0.0,1.0
368280,290.7945251464844,297.1499938964844,293.1499938964844,0.0051264557987451,-371.198486328125,298.14599609375,0.4951339662075043,0.050000000745058,0.046398464590311,290.6539001464844,297.1499938964844,293.1499938964844,0.0055729332379996,-420.2179260253906,298.63543701171875,0.4951339662075043,0.050000000745058,0.048859816044569,290.3658447265625,297.1499938964844,293.1499938964844,0.0061490312218666,-336.719970703125,299.22625732421875,0.4951339662075043,0.050000000745058,0.0360876955091953,290.597900390625,297.1499938964844,293.1499938964844,0.005707012489438,-428.74127197265625,298.7784118652344,0.4951339662075043,0.050000000745058,0.048859816044569,291.4373779296875,297.1499938964844,293.1499938964844,0.0037773537915199,-1396.4639892578125,296.5370178222656,0.4951339662075043,0.050000000745058,0.2317699342966079,291.6358642578125,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4313659667969,291.76129150390625,1.0,0.1785311549901962,0.5887762308120728,0.5887762308120728,1.0,1.0,-0.4943854808807373,0.1835754811763763,0.3108099997043609,0.0264570154249668,0.0,0.0,0.8960809111595154,39.1342658996582,25.0,683.5905151367188,-7237.51171875,39.78843307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1603698730469,305.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21015.326171875,20160.0,0.0,0.0,0.2078224122524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879635334014893,1.3879799842834473,-1.6450912880827673e-05,0.0,0.0002109133201884,0.0,0.0,443.48773193359375,0.0,0.0,0.0,0.9102365970611572,4.0,0.0,1.0
368340,290.83563232421875,297.1499938964844,293.1499938964844,0.0056441244669258,-396.015380859375,299.1007385253906,0.5024101138114929,0.050000000745058,0.0462861135601997,290.69049072265625,297.1499938964844,293.1499938964844,0.0061654350720345,-448.5316162109375,299.6294860839844,0.5024101138114929,0.050000000745058,0.0487415082752704,290.4028625488281,297.1499938964844,293.1499938964844,0.0068813422694802,-360.8450927734375,300.29669189453125,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6363220214844,297.1499938964844,293.1499938964844,0.0063221030868589,-457.6100463867188,299.7817687988281,0.5024101138114929,0.050000000745058,0.0487415082752704,291.4717102050781,297.1499938964844,293.1499938964844,0.0040977369062602,-1482.2069091796875,297.348876953125,0.5024101138114929,0.050000000745058,0.2312087267637252,292.1195983886719,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4661560058594,292.2327880859375,1.0,0.173149436712265,0.5895018577575684,0.5895018577575684,1.0,1.0,-0.4931881725788116,0.1833781450986862,0.3098100423812866,0.0264564957469701,0.0,0.0,0.7340158820152283,36.12912368774414,25.0,613.5278930664062,-7337.65869140625,37.13811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0840148925781,306.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23566.138671875,19080.0,0.0,0.0,0.2207575738430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756526231765747,1.1756664514541626,-1.372261976939626e-05,0.0,0.0002240408794023,0.0,0.0,299.34832763671875,0.0,0.0,0.0,0.7766552567481995,4.0,0.0,1.0
368400,290.83563232421875,297.1499938964844,293.1499938964844,0.0056441244669258,-396.015380859375,299.1007385253906,0.5024101138114929,0.050000000745058,0.0462861135601997,290.69049072265625,297.1499938964844,293.1499938964844,0.0061654350720345,-448.5316162109375,299.6294860839844,0.5024101138114929,0.050000000745058,0.0487415082752704,290.4028625488281,297.1499938964844,293.1499938964844,0.0068813422694802,-360.8450927734375,300.29669189453125,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6363220214844,297.1499938964844,293.1499938964844,0.0063221030868589,-457.6100463867188,299.7817687988281,0.5024101138114929,0.050000000745058,0.0487415082752704,291.4717102050781,297.1499938964844,293.1499938964844,0.0040977369062602,-1482.2069091796875,297.348876953125,0.5024101138114929,0.050000000745058,0.2312087267637252,292.1195983886719,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4661560058594,292.2327880859375,1.0,0.173149436712265,0.5895018577575684,0.5895018577575684,1.0,1.0,-0.4931881725788116,0.1833781450986862,0.3098100423812866,0.0264564957469701,0.0,0.0,0.7340158820152283,36.12912368774414,25.0,613.5278930664062,-7337.65869140625,37.13811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0840148925781,306.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23566.138671875,19080.0,0.0,0.0,0.2207575738430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756526231765747,1.1756664514541626,-1.372261976939626e-05,0.0,0.0002240408794023,0.0,0.0,299.34832763671875,0.0,0.0,0.0,0.7766552567481995,4.0,0.0,1.0
368460,290.8726501464844,297.1499938964844,293.1499938964844,0.0061692628078162,-419.7496337890625,299.9447631835937,0.5086182355880737,0.050000000745058,0.0462012998759746,290.7252197265625,297.1499938964844,293.1499938964844,0.0067726322449743,-475.45068359375,300.507568359375,0.5086182355880737,0.050000000745058,0.0486521907150745,290.4373779296875,297.1499938964844,293.1499938964844,0.0076539409346878,-383.8467102050781,301.2475891113281,0.5086182355880737,0.050000000745058,0.0359343439340591,290.6708679199219,297.1499938964844,293.1499938964844,0.0069607300683856,-485.3426208496094,300.6731262207031,0.5086182355880737,0.050000000745058,0.0486521907150745,291.5032958984375,297.1499938964844,293.1499938964844,0.0044072489254176,-1563.462158203125,298.0567932128906,0.5086182355880737,0.050000000745058,0.2307850569486618,292.5219116210937,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4981689453125,292.59814453125,1.0,0.1688504666090011,0.5900294184684753,0.5900294184684753,0.9995613098144532,1.0,-0.4922843873500824,0.1832256764173507,0.3090586960315704,0.0264602452516555,0.0,0.0,0.5227522850036621,33.860538482666016,25.0,428.86572265625,-7084.38330078125,35.145660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1841125488281,306.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,24819.900390625,19080.0,0.0,0.0,0.2278822511434555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958874464035034,0.6958959698677063,-8.55366943142144e-06,0.0,0.0002312715078005,0.0,0.0,96.53714752197266,0.0,0.0,0.0,0.5459272861480713,4.0,0.0,1.0
368520,290.8726501464844,297.1499938964844,293.1499938964844,0.0061692628078162,-419.7496337890625,299.9447631835937,0.5086182355880737,0.050000000745058,0.0462012998759746,290.7252197265625,297.1499938964844,293.1499938964844,0.0067726322449743,-475.45068359375,300.507568359375,0.5086182355880737,0.050000000745058,0.0486521907150745,290.4373779296875,297.1499938964844,293.1499938964844,0.0076539409346878,-383.8467102050781,301.2475891113281,0.5086182355880737,0.050000000745058,0.0359343439340591,290.6708679199219,297.1499938964844,293.1499938964844,0.0069607300683856,-485.3426208496094,300.6731262207031,0.5086182355880737,0.050000000745058,0.0486521907150745,291.5032958984375,297.1499938964844,293.1499938964844,0.0044072489254176,-1563.462158203125,298.0567932128906,0.5086182355880737,0.050000000745058,0.2307850569486618,292.5219116210937,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4981689453125,292.59814453125,1.0,0.1688504666090011,0.5900294184684753,0.5900294184684753,0.9995613098144532,1.0,-0.4922843873500824,0.1832256764173507,0.3090586960315704,0.0264602452516555,0.0,0.0,0.5227522850036621,33.860538482666016,25.0,428.86572265625,-7084.38330078125,35.145660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1841125488281,306.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,24819.900390625,19080.0,0.0,0.0,0.2278822511434555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958874464035034,0.6958959698677063,-8.55366943142144e-06,0.0,0.0002312715078005,0.0,0.0,96.53714752197266,0.0,0.0,0.0,0.5459272861480713,4.0,0.0,1.0
368580,290.9057312011719,297.1499938964844,293.1499938964844,0.0068037500604987,-451.11767578125,300.6506652832031,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7572937011719,297.1499938964844,293.1499938964844,0.007518540136516,-511.01214599609375,301.2544250488281,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4695739746094,297.1499938964844,293.1499938964844,0.0086264694109559,-413.7730102539063,302.0763854980469,0.5140112638473511,0.050000000745058,0.0358828417956829,290.70172119140625,297.1499938964844,293.1499938964844,0.0077519980259239,-522.0166625976562,301.438232421875,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5318298339844,297.1499938964844,293.1499938964844,0.0047635752707719,-1672.1695556640625,298.5975646972656,0.5140112638473511,0.050000000745058,0.2304542958736419,292.6731872558594,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5272521972656,292.64678955078125,1.0,0.1654097735881805,0.5904372334480286,0.5904372334480286,0.9991225600242616,1.0,-0.4915787875652313,0.1831049919128418,0.3084737956523895,0.0264656990766525,0.0,0.0,0.3052376508712768,32.08955764770508,25.0,-79.82671356201172,-6099.57421875,33.595184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5091247558594,305.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.66015625,19080.0,0.0,0.0,0.2279340177774429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973283529281616,0.2973339855670929,-5.636349214910297e-06,0.0,0.0002313240402145,0.0,0.0,23.545413970947266,0.0,0.0,0.0,0.3828361630439758,4.0,0.0,1.0
368640,290.9057312011719,297.1499938964844,293.1499938964844,0.0068037500604987,-451.11767578125,300.6506652832031,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7572937011719,297.1499938964844,293.1499938964844,0.007518540136516,-511.01214599609375,301.2544250488281,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4695739746094,297.1499938964844,293.1499938964844,0.0086264694109559,-413.7730102539063,302.0763854980469,0.5140112638473511,0.050000000745058,0.0358828417956829,290.70172119140625,297.1499938964844,293.1499938964844,0.0077519980259239,-522.0166625976562,301.438232421875,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5318298339844,297.1499938964844,293.1499938964844,0.0047635752707719,-1672.1695556640625,298.5975646972656,0.5140112638473511,0.050000000745058,0.2304542958736419,292.6731872558594,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5272521972656,292.64678955078125,1.0,0.1654097735881805,0.5904372334480286,0.5904372334480286,0.9991225600242616,1.0,-0.4915787875652313,0.1831049919128418,0.3084737956523895,0.0264656990766525,0.0,0.0,0.3052376508712768,32.08955764770508,25.0,-79.82671356201172,-6099.57421875,33.595184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5091247558594,305.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.66015625,19080.0,0.0,0.0,0.2279340177774429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973283529281616,0.2973339855670929,-5.636349214910297e-06,0.0,0.0002313240402145,0.0,0.0,23.545413970947266,0.0,0.0,0.0,0.3828361630439758,4.0,0.0,1.0
