time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9206237792969,297.1499938964844,293.1499938964844,0.0072261686436831,-474.2515869140625,300.9430847167969,0.5164220333099365,0.050000000745058,0.0461074858903884,290.7718200683594,297.1499938964844,293.1499938964844,0.0080231120809912,-537.2404174804688,301.5765075683594,0.5164220333099365,0.050000000745058,0.0485534034669399,290.4843444824219,297.1499938964844,293.1499938964844,0.0092983553186059,-435.5730895996094,302.4515075683594,0.5164220333099365,0.050000000745058,0.0358613803982734,290.7156982421875,297.1499938964844,293.1499938964844,0.008289448916912,-548.9816284179688,301.772216796875,0.5164220333099365,0.050000000745058,0.0485534034669399,291.544677734375,297.1499938964844,293.1499938964844,0.004992970265448,-1753.911376953125,298.77606201171875,0.5164220333099365,0.050000000745058,0.2303164452314376,292.5662841796875,291.1499938964844,258.26025390625,257.71588134765625,279.15447998046875,291.5404357910156,292.4678955078125,1.0,0.1639524698257446,0.590601921081543,0.590601921081543,0.998903214931488,1.0,-0.4912847280502319,0.1830532997846603,0.3082314133644104,0.0264676790684461,0.0,0.0,0.2207194417715072,31.35144805908203,25.0,-441.8352661132813,-5470.349609375,32.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2763061523437,304.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,20931.205078125,18000.0,0.0,0.0,0.2247878611087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997271180152893,0.199732169508934,-5.058328042650828e-06,0.0,0.0002281311026308,0.0,0.0,13.777043342590332,0.0,0.0,0.0,0.3349885940551758,4.0,0.0,1.0
368760,290.9344177246094,297.1499938964844,293.1499938964844,0.0077475374564528,-503.4930725097656,301.2052917480469,0.5186530351638794,0.050000000745058,0.0460829548537731,290.78533935546875,297.1499938964844,293.1499938964844,0.008654604665935,-570.3796997070312,301.8764343261719,0.5186530351638794,0.050000000745058,0.04852756857872,290.4980773925781,297.1499938964844,293.1499938964844,0.0101577537134289,-462.9808349609375,302.8158264160156,0.5186530351638794,0.050000000745058,0.0358422957360744,290.728759765625,297.1499938964844,293.1499938964844,0.008964778855443,-582.9996948242188,302.08648681640625,0.5186530351638794,0.050000000745058,0.04852756857872,291.556396484375,297.1499938964844,293.1499938964844,0.0052677821367979,-1858.333984375,298.8964233398437,0.5186530351638794,0.050000000745058,0.2301938980817794,292.3212585449219,291.1499938964844,258.24761962890625,257.6996459960937,279.1537780761719,291.55255126953125,292.1612243652344,1.0,0.1626449525356292,0.590738832950592,0.590738832950592,0.9986537098884584,1.0,-0.491023302078247,0.1830051988363266,0.3080180883407593,0.026467764750123,0.0,0.0,0.1664269268512725,30.695283889770508,25.0,-778.19140625,-4952.19140625,32.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1044311523437,304.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,19126.751953125,18000.0,0.0,0.0,0.2194382548332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455495059490203,0.1455540508031845,-4.541393536783289e-06,0.0,0.0002227019431302,0.0,0.0,8.902491569519043,0.0,0.0,0.0,0.3254578709602356,4.0,0.0,1.0
368820,290.95916748046875,297.1499938964844,293.1499938964844,0.009041310288012,-571.5056762695312,301.7246398925781,0.5226101875305176,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102642448619008,-647.3878173828125,302.4867553710937,0.5226101875305176,0.050000000745058,0.0484840534627437,290.5228576660156,297.1499938964844,293.1499938964844,0.0124536426737904,-526.4552612304688,303.5771484375,0.5226101875305176,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107014495879411,-661.94873046875,302.729736328125,0.5226101875305176,0.050000000745058,0.0484840534627437,291.5768127441406,297.1499938964844,293.1499938964844,0.0059095523320138,-2103.937744140625,299.0798034667969,0.5226101875305176,0.050000000745058,0.2299874722957611,291.6252746582031,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5735778808594,291.4628601074219,1.0,0.1604162156581878,0.5909408330917358,0.5909408330917358,0.9981546998023988,1.0,-0.4905829429626465,0.1829167306423187,0.3076662123203277,0.0264610107988119,0.0,0.0,0.1489878892898559,29.59007453918457,25.0,-944.0047607421876,-4823.0771484375,31.41429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8938293457031,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18214.421875,18000.0,0.0,0.0,0.2021709978580474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118679903447628,0.1186841949820518,-4.288704076316208e-06,0.0,0.000205177871976,0.0,0.0,6.8202409744262695,0.0,0.0,0.0,0.3140231966972351,4.0,0.0,1.0
368880,290.95916748046875,297.1499938964844,293.1499938964844,0.009041310288012,-571.5056762695312,301.7246398925781,0.5226101875305176,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102642448619008,-647.3878173828125,302.4867553710937,0.5226101875305176,0.050000000745058,0.0484840534627437,290.5228576660156,297.1499938964844,293.1499938964844,0.0124536426737904,-526.4552612304688,303.5771484375,0.5226101875305176,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107014495879411,-661.94873046875,302.729736328125,0.5226101875305176,0.050000000745058,0.0484840534627437,291.5768127441406,297.1499938964844,293.1499938964844,0.0059095523320138,-2103.937744140625,299.0798034667969,0.5226101875305176,0.050000000745058,0.2299874722957611,291.6252746582031,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5735778808594,291.4628601074219,1.0,0.1604162156581878,0.5909408330917358,0.5909408330917358,0.9981546998023988,1.0,-0.4905829429626465,0.1829167306423187,0.3076662123203277,0.0264610107988119,0.0,0.0,0.1489878892898559,29.59007453918457,25.0,-944.0047607421876,-4823.0771484375,31.41429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8938293457031,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18214.421875,18000.0,0.0,0.0,0.2021709978580474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118679903447628,0.1186841949820518,-4.288704076316208e-06,0.0,0.000205177871976,0.0,0.0,6.8202409744262695,0.0,0.0,0.0,0.3140231966972351,4.0,0.0,1.0
368940,290.9819030761719,297.1499938964844,293.1499938964844,0.0104667861014604,-632.245849609375,302.3358154296875,0.5272029638290405,0.050000000745058,0.0459968298673629,290.8311767578125,297.1499938964844,293.1499938964844,0.0121155474334955,-716.2070922851562,303.18389892578125,0.5272029638290405,0.050000000745058,0.048436876386404,290.5469665527344,297.1499938964844,293.1499938964844,0.0186611078679561,-656.989990234375,304.1087646484375,0.5616222620010376,0.0716944858431816,0.041705559939146,290.7740173339844,297.1499938964844,293.1499938964844,0.0127281276509165,-732.4620361328125,303.45703125,0.5272029638290405,0.050000000745058,0.048436876386404,291.5950012207031,297.1499938964844,293.1499938964844,0.0065466193482279,-2323.86572265625,299.37896728515625,0.5272029638290405,0.050000000745058,0.2297636866569519,291.1147766113281,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.5920104980469,291.0317077636719,1.0,0.158692717552185,0.5916175246238708,0.5916175246238708,0.9976556897163392,1.0,-0.4972157180309295,0.185329720377922,0.3118859827518463,0.027900269255042,0.0,0.0,0.1912259608507156,28.450307846069336,28.0,-615.1837768554688,-5295.92919921875,31.06048393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50408935546875,305.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.927734375,18000.0,0.0,0.0,0.1797239929437637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336390823125839,0.1336433291435241,-4.2519000089669134e-06,0.0,0.0001823970087571,0.0,0.0,7.640007972717285,0.0,0.0,0.0,0.315677136182785,4.0,0.0,1.0
369000,290.9819030761719,297.1499938964844,293.1499938964844,0.0104667861014604,-632.245849609375,302.3358154296875,0.5272029638290405,0.050000000745058,0.0459968298673629,290.8311767578125,297.1499938964844,293.1499938964844,0.0121155474334955,-716.2070922851562,303.18389892578125,0.5272029638290405,0.050000000745058,0.048436876386404,290.5469665527344,297.1499938964844,293.1499938964844,0.0186611078679561,-656.989990234375,304.1087646484375,0.5616222620010376,0.0716944858431816,0.041705559939146,290.7740173339844,297.1499938964844,293.1499938964844,0.0127281276509165,-732.4620361328125,303.45703125,0.5272029638290405,0.050000000745058,0.048436876386404,291.5950012207031,297.1499938964844,293.1499938964844,0.0065466193482279,-2323.86572265625,299.37896728515625,0.5272029638290405,0.050000000745058,0.2297636866569519,291.1147766113281,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.5920104980469,291.0317077636719,1.0,0.158692717552185,0.5916175246238708,0.5916175246238708,0.9976556897163392,1.0,-0.4972157180309295,0.185329720377922,0.3118859827518463,0.027900269255042,0.0,0.0,0.1912259608507156,28.450307846069336,28.0,-615.1837768554688,-5295.92919921875,31.06048393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50408935546875,305.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.927734375,18000.0,0.0,0.0,0.1797239929437637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336390823125839,0.1336433291435241,-4.2519000089669134e-06,0.0,0.0001823970087571,0.0,0.0,7.640007972717285,0.0,0.0,0.0,0.315677136182785,4.0,0.0,1.0
369060,291.0045471191406,297.1499938964844,293.1499938964844,0.0119685428217053,-681.590576171875,303.01251220703125,0.5354499816894531,0.050000000745058,0.0459235496819019,290.852294921875,297.1499938964844,293.1499938964844,0.0141631085425615,-772.2950439453125,303.9340209960937,0.5354499816894531,0.050000000745058,0.0483597107231617,290.63250732421875,297.1499938964844,293.1499938964844,0.0603766255080699,-1229.228271484375,304.0534973144531,0.7078713774681091,0.1204554587602615,0.0770144537091255,290.7953186035156,297.1499938964844,293.1499938964844,0.0147942174226045,-789.548583984375,304.1259155273437,0.5392012000083923,0.0576195679605007,0.0491871163249015,291.61541748046875,297.1499938964844,293.1499938964844,0.0071309823542833,-2498.525390625,299.7875061035156,0.5354499816894531,0.050000000745058,0.229397639632225,290.8671569824219,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.6120300292969,290.8333435058594,1.0,0.1592891216278076,0.5958636403083801,0.5958636403083801,0.9971814155578612,1.0,-0.5398662686347961,0.2009791582822799,0.3388871252536773,0.0378325544297695,0.0,0.0,0.2475257068872451,26.862642288208008,25.0,-288.43511962890625,-6114.97412109375,33.62250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4722595214844,307.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.306640625,18000.0,0.0,0.0,0.1584276407957077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642063409090042,0.164210632443428,-4.283614543965086e-06,0.0,0.0001607839221833,0.0,0.0,9.533163070678713,0.0,0.0,0.0,0.3221191763877868,4.0,0.0,1.0
369120,291.0045471191406,297.1499938964844,293.1499938964844,0.0119685428217053,-681.590576171875,303.01251220703125,0.5354499816894531,0.050000000745058,0.0459235496819019,290.852294921875,297.1499938964844,293.1499938964844,0.0141631085425615,-772.2950439453125,303.9340209960937,0.5354499816894531,0.050000000745058,0.0483597107231617,290.63250732421875,297.1499938964844,293.1499938964844,0.0603766255080699,-1229.228271484375,304.0534973144531,0.7078713774681091,0.1204554587602615,0.0770144537091255,290.7953186035156,297.1499938964844,293.1499938964844,0.0147942174226045,-789.548583984375,304.1259155273437,0.5392012000083923,0.0576195679605007,0.0491871163249015,291.61541748046875,297.1499938964844,293.1499938964844,0.0071309823542833,-2498.525390625,299.7875061035156,0.5354499816894531,0.050000000745058,0.229397639632225,290.8671569824219,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.6120300292969,290.8333435058594,1.0,0.1592891216278076,0.5958636403083801,0.5958636403083801,0.9971814155578612,1.0,-0.5398662686347961,0.2009791582822799,0.3388871252536773,0.0378325544297695,0.0,0.0,0.2475257068872451,26.862642288208008,25.0,-288.43511962890625,-6114.97412109375,33.62250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4722595214844,307.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.306640625,18000.0,0.0,0.0,0.1584276407957077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642063409090042,0.164210632443428,-4.283614543965086e-06,0.0,0.0001607839221833,0.0,0.0,9.533163070678713,0.0,0.0,0.0,0.3221191763877868,4.0,0.0,1.0
369180,291.0296936035156,297.1499938964844,293.1499938964844,0.0135508049279451,-721.8045654296875,303.702392578125,0.5645428895950317,0.050000000745058,0.0457178950309753,290.8881225585937,297.1499938964844,293.1499938964844,0.0318819396197795,-1162.2484130859375,304.1033630371094,0.6515369415283203,0.0872789248824119,0.0721032321453094,290.7589111328125,297.1499938964844,293.1499938964844,0.0923215001821518,-1686.4371337890625,304.0331420898437,0.818333089351654,0.1586630642414093,0.105062149465084,290.85546875,297.1499938964844,293.1499938964844,0.0484092496335506,-1449.9569091796875,304.07696533203125,0.7043216228485107,0.1052449718117713,0.0900566428899765,291.6436767578125,297.1499938964844,293.1499938964844,0.0076465033926069,-2633.5400390625,300.2259216308594,0.5645428895950317,0.050000000745058,0.2283703386783599,290.7667236328125,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.63970947265625,290.74530029296875,1.0,0.1604162901639938,0.603171169757843,0.603171169757843,0.9967070817947388,1.0,-0.649570107460022,0.2414960265159607,0.4080740809440613,0.0629259273409843,0.0,0.0,0.3060436546802521,22.371984481811523,28.0,-149.20021057128906,-7306.02001953125,40.3043327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63720703125,308.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17755.693359375,18000.0,0.0,0.0,0.142881229519844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048446387052536,0.2048489898443222,-4.3517084122868255e-06,0.0,0.0001450062700314,0.0,0.0,12.239056587219238,0.0,0.0,0.0,0.3317873477935791,4.0,0.0,1.0
369240,291.0296936035156,297.1499938964844,293.1499938964844,0.0135508049279451,-721.8045654296875,303.702392578125,0.5645428895950317,0.050000000745058,0.0457178950309753,290.8881225585937,297.1499938964844,293.1499938964844,0.0318819396197795,-1162.2484130859375,304.1033630371094,0.6515369415283203,0.0872789248824119,0.0721032321453094,290.7589111328125,297.1499938964844,293.1499938964844,0.0923215001821518,-1686.4371337890625,304.0331420898437,0.818333089351654,0.1586630642414093,0.105062149465084,290.85546875,297.1499938964844,293.1499938964844,0.0484092496335506,-1449.9569091796875,304.07696533203125,0.7043216228485107,0.1052449718117713,0.0900566428899765,291.6436767578125,297.1499938964844,293.1499938964844,0.0076465033926069,-2633.5400390625,300.2259216308594,0.5645428895950317,0.050000000745058,0.2283703386783599,290.7667236328125,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.63970947265625,290.74530029296875,1.0,0.1604162901639938,0.603171169757843,0.603171169757843,0.9967070817947388,1.0,-0.649570107460022,0.2414960265159607,0.4080740809440613,0.0629259273409843,0.0,0.0,0.3060436546802521,22.371984481811523,28.0,-149.20021057128906,-7306.02001953125,40.3043327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63720703125,308.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17755.693359375,18000.0,0.0,0.0,0.142881229519844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048446387052536,0.2048489898443222,-4.3517084122868255e-06,0.0,0.0001450062700314,0.0,0.0,12.239056587219238,0.0,0.0,0.0,0.3317873477935791,4.0,0.0,1.0
369300,291.0439147949219,297.1499938964844,293.1499938964844,0.0144875328987836,-743.2435913085938,304.0423278808594,0.5831338167190552,0.050000000745058,0.0456145517528057,290.9312438964844,297.1499938964844,293.1499938964844,0.0513566546142101,-1502.66796875,304.0765991210937,0.7304826974868774,0.1074818074703216,0.092776320874691,290.8294982910156,297.1499938964844,293.1499938964844,0.1062221527099609,-1889.1343994140625,304.0291442871094,0.8696317672729492,0.1750957518815994,0.1170232743024826,290.9073181152344,297.1499938964844,293.1499938964844,0.0657301470637321,-1765.0479736328125,304.05889892578125,0.7694138884544373,0.1241385191679,0.1091068759560585,291.662353515625,297.1499938964844,293.1499938964844,0.007909326814115,-2702.20947265625,300.42388916015625,0.5831338167190552,0.050000000745058,0.2278541326522827,290.6919860839844,291.1499938964844,258.1587829589844,257.57696533203125,279.2074890136719,291.6580810546875,290.6617736816406,1.0,0.1624139696359634,0.6060484051704407,0.6060484051704407,0.9964699745178224,1.0,-0.7108558416366577,0.2645190060138702,0.4463368654251098,0.0770818814635276,0.0,0.0,0.3438650369644165,20.21152114868164,28.0,-168.85301208496094,-7968.8896484375,44.85734176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40899658203125,308.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17673.228515625,18000.0,0.0,0.0,0.1383860856294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322322726249694,0.2322366684675216,-4.398843884700909e-06,0.0,0.000140444288263,0.0,0.0,14.16736125946045,0.0,0.0,0.0,0.3387609720230102,4.0,0.0,1.0
369360,291.0612487792969,297.1499938964844,293.1499938964844,0.0183038264513015,-843.0341186523438,304.1300048828125,0.6290249824523926,0.0667742118239402,0.0515673942863941,290.9848937988281,297.1499938964844,293.1499938964844,0.0674545019865036,-1798.20849609375,304.0608215332031,0.7972753643989563,0.1250565201044082,0.1105151697993278,290.9016418457031,297.1499938964844,293.1499938964844,0.119508109986782,-2077.828125,304.0270080566406,0.92736154794693,0.1903204172849655,0.1280076205730438,290.9646301269531,297.1499938964844,293.1499938964844,0.0804299041628837,-2049.061767578125,304.048828125,0.8319557905197144,0.1412934213876724,0.126037910580635,291.684326171875,297.1499938964844,293.1499938964844,0.0081704249605536,-2768.13525390625,300.61004638671875,0.6033269762992859,0.050000000745058,0.2273726910352707,290.61181640625,291.1499938964844,258.15167236328125,257.5661315917969,279.1995849609375,291.6797790527344,290.593505859375,1.0,0.1651962995529174,0.6079561710357666,0.6079561710357666,0.996698260307312,1.0,-0.7722047567367554,0.2878013253211975,0.4844034612178802,0.0909127816557884,0.0,0.0,0.3879178464412689,18.26376342773437,31.0,-138.4832763671875,-8716.2080078125,50.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9901733398437,308.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17524.0859375,18000.0,0.0,0.0,0.1364449560642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706751823425293,0.2706796526908874,-4.470232397579821e-06,0.0,0.0001384742790833,0.0,0.0,17.045209884643555,0.0,0.0,0.0,0.3491144180297851,4.0,0.0,1.0
369420,291.1557312011719,297.1499938964844,293.1499938964844,0.0483383238315582,-1377.495849609375,304.08709716796875,0.7779563069343567,0.100688636302948,0.0841251015663147,291.10504150390625,297.1499938964844,293.1499938964844,0.0928864851593971,-2295.6376953125,304.04864501953125,0.9065065383911132,0.1555711776018142,0.1405733376741409,291.0260009765625,297.1499938964844,293.1499938964844,0.1121196076273918,-1966.7940673828125,304.0841369628906,0.9575791954994202,0.2218651324510574,0.1200182288885116,291.0838928222656,297.1499938964844,293.1499938964844,0.1058666259050369,-2551.27587890625,304.0404357910156,0.944076120853424,0.1724900007247924,0.1563214659690857,291.7373352050781,297.1499938964844,293.1499938964844,0.0086467713117599,-2875.864990234375,300.9718933105469,0.6333743333816528,0.050000000745058,0.2267520725727081,290.54180908203125,291.1499938964844,258.1391296386719,257.5462341308594,279.17730712890625,291.73248291015625,290.5456237792969,1.0,0.1727421134710312,0.6095362305641174,0.6095362305641174,0.9971548914909364,1.0,-0.8733810186386108,0.3268263041973114,0.5465547442436218,0.1129278689622879,0.0,0.0,0.4748623967170715,16.03972625732422,34.0,-25.12434196472168,-10076.0732421875,61.673954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,308.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17166.1171875,18000.0,0.0,0.0,0.1409658342599868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371566891670227,0.3715716302394867,-4.747819275507936e-06,0.0,0.0001430623960914,0.0,0.0,26.03754425048828,0.0,0.0,0.0,0.3811328113079071,4.0,0.0,1.0
369480,291.1557312011719,297.1499938964844,293.1499938964844,0.0483383238315582,-1377.495849609375,304.08709716796875,0.7779563069343567,0.100688636302948,0.0841251015663147,291.10504150390625,297.1499938964844,293.1499938964844,0.0928864851593971,-2295.6376953125,304.04864501953125,0.9065065383911132,0.1555711776018142,0.1405733376741409,291.0260009765625,297.1499938964844,293.1499938964844,0.1121196076273918,-1966.7940673828125,304.0841369628906,0.9575791954994202,0.2218651324510574,0.1200182288885116,291.0838928222656,297.1499938964844,293.1499938964844,0.1058666259050369,-2551.27587890625,304.0404357910156,0.944076120853424,0.1724900007247924,0.1563214659690857,291.7373352050781,297.1499938964844,293.1499938964844,0.0086467713117599,-2875.864990234375,300.9718933105469,0.6333743333816528,0.050000000745058,0.2267520725727081,290.54180908203125,291.1499938964844,258.1391296386719,257.5462341308594,279.17730712890625,291.73248291015625,290.5456237792969,1.0,0.1727421134710312,0.6095362305641174,0.6095362305641174,0.9971548914909364,1.0,-0.8733810186386108,0.3268263041973114,0.5465547442436218,0.1129278689622879,0.0,0.0,0.4748623967170715,16.03972625732422,34.0,-25.12434196472168,-10076.0732421875,61.673954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,308.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17166.1171875,18000.0,0.0,0.0,0.1409658342599868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371566891670227,0.3715716302394867,-4.747819275507936e-06,0.0,0.0001430623960914,0.0,0.0,26.03754425048828,0.0,0.0,0.0,0.3811328113079071,4.0,0.0,1.0
369540,291.2797241210937,297.1499938964844,293.1499938964844,0.0704899728298187,-1761.029296875,304.0716552734375,0.8477939367294312,0.1260862946510315,0.1081302165985107,291.2260131835937,297.1499938964844,293.1499938964844,0.1144590750336647,-2714.31103515625,304.0465393066406,0.9703593254089355,0.1828476190567016,0.1669686287641525,291.0861511230469,297.1499938964844,293.1499938964844,0.1089757680892944,-1920.422607421875,304.1077575683594,0.9546987414360046,0.2635027468204498,0.1176052093505859,291.1926574707031,297.1499938964844,293.1499938964844,0.1092112064361572,-2617.819580078125,304.07550048828125,0.9591724872589112,0.2026907205581665,0.1613354682922363,291.7957458496094,297.1499938964844,293.1499938964844,0.0090734651312232,-2955.814453125,301.32830810546875,0.6357094645500183,0.050000000745058,0.22670878469944,290.59967041015625,291.1499938964844,258.1287841796875,257.52880859375,279.16278076171875,291.7911071777344,290.605224609375,1.0,0.181441530585289,0.6099042296409607,0.6099042296409607,0.9976115226745604,1.0,-0.935438871383667,0.3512852787971496,0.5841535925865173,0.1255828887224197,0.0,0.0,0.5444003343582153,16.50943374633789,54.0,56.76015090942383,-10893.3818359375,72.8785171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,307.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,16944.0625,18000.0,0.0,0.0,0.1547444313764572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808327853679657,0.4808380007743835,-5.239791789790616e-06,0.0,0.0001570459280628,0.0,0.0,39.19390487670898,0.0,0.0,0.0,0.424098938703537,4.0,0.0,1.0
369600,291.2797241210937,297.1499938964844,293.1499938964844,0.0704899728298187,-1761.029296875,304.0716552734375,0.8477939367294312,0.1260862946510315,0.1081302165985107,291.2260131835937,297.1499938964844,293.1499938964844,0.1144590750336647,-2714.31103515625,304.0465393066406,0.9703593254089355,0.1828476190567016,0.1669686287641525,291.0861511230469,297.1499938964844,293.1499938964844,0.1089757680892944,-1920.422607421875,304.1077575683594,0.9546987414360046,0.2635027468204498,0.1176052093505859,291.1926574707031,297.1499938964844,293.1499938964844,0.1092112064361572,-2617.819580078125,304.07550048828125,0.9591724872589112,0.2026907205581665,0.1613354682922363,291.7957458496094,297.1499938964844,293.1499938964844,0.0090734651312232,-2955.814453125,301.32830810546875,0.6357094645500183,0.050000000745058,0.22670878469944,290.59967041015625,291.1499938964844,258.1287841796875,257.52880859375,279.16278076171875,291.7911071777344,290.605224609375,1.0,0.181441530585289,0.6099042296409607,0.6099042296409607,0.9976115226745604,1.0,-0.935438871383667,0.3512852787971496,0.5841535925865173,0.1255828887224197,0.0,0.0,0.5444003343582153,16.50943374633789,54.0,56.76015090942383,-10893.3818359375,72.8785171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,307.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,16944.0625,18000.0,0.0,0.0,0.1547444313764572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808327853679657,0.4808380007743835,-5.239791789790616e-06,0.0,0.0001570459280628,0.0,0.0,39.19390487670898,0.0,0.0,0.0,0.424098938703537,4.0,0.0,1.0
369660,291.4014587402344,297.1499938964844,293.1499938964844,0.0889356061816215,-2102.785888671875,304.0671691894531,0.8786755204200745,0.1487785577774047,0.1290798038244247,291.3417358398437,297.1499938964844,293.1499938964844,0.1357470005750656,-3112.1591796875,304.0455017089844,0.9898719191551208,0.2081221342086792,0.1913465112447738,291.1961364746094,297.1499938964844,293.1499938964844,0.1256523579359054,-2154.74365234375,304.0931091308594,0.9701103568077089,0.2936444282531738,0.1320259422063827,291.26055908203125,297.1499938964844,293.1499938964844,0.125223770737648,-2912.943115234375,304.0723876953125,0.9701103568077089,0.2385575920343399,0.1787524372339248,291.8551940917969,297.1499938964844,293.1499938964844,0.0095408502966165,-3046.05908203125,301.64666748046875,0.6223107576370239,0.050000000745058,0.2269629091024398,290.5993957519531,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.850830078125,290.588134765625,1.0,0.1986245810985565,0.60746830701828,0.60746830701828,0.9984440803527832,1.0,-1.029845118522644,0.3886447548866272,0.6412003040313721,0.141641765832901,0.0,0.0,0.6161848902702332,18.956058502197266,74.0,-37.05036544799805,-11735.05078125,95.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3554382324219,306.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,16624.94140625,18000.0,0.0,0.0,0.1750912368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005406379699707,0.6005465984344482,-5.949761089141248e-06,0.0,0.0001776953577063,0.0,0.0,58.7061653137207,0.0,0.0,0.0,0.4781478345394134,4.0,0.0,1.0
369720,291.4014587402344,297.1499938964844,293.1499938964844,0.0889356061816215,-2102.785888671875,304.0671691894531,0.8786755204200745,0.1487785577774047,0.1290798038244247,291.3417358398437,297.1499938964844,293.1499938964844,0.1357470005750656,-3112.1591796875,304.0455017089844,0.9898719191551208,0.2081221342086792,0.1913465112447738,291.1961364746094,297.1499938964844,293.1499938964844,0.1256523579359054,-2154.74365234375,304.0931091308594,0.9701103568077089,0.2936444282531738,0.1320259422063827,291.26055908203125,297.1499938964844,293.1499938964844,0.125223770737648,-2912.943115234375,304.0723876953125,0.9701103568077089,0.2385575920343399,0.1787524372339248,291.8551940917969,297.1499938964844,293.1499938964844,0.0095408502966165,-3046.05908203125,301.64666748046875,0.6223107576370239,0.050000000745058,0.2269629091024398,290.5993957519531,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.850830078125,290.588134765625,1.0,0.1986245810985565,0.60746830701828,0.60746830701828,0.9984440803527832,1.0,-1.029845118522644,0.3886447548866272,0.6412003040313721,0.141641765832901,0.0,0.0,0.6161848902702332,18.956058502197266,74.0,-37.05036544799805,-11735.05078125,95.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3554382324219,306.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,16624.94140625,18000.0,0.0,0.0,0.1750912368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005406379699707,0.6005465984344482,-5.949761089141248e-06,0.0,0.0001776953577063,0.0,0.0,58.7061653137207,0.0,0.0,0.0,0.4781478345394134,4.0,0.0,1.0
369780,291.5177917480469,297.1499938964844,293.1499938964844,0.1071067303419113,-2443.73876953125,304.06451416015625,0.8823900818824768,0.169488325715065,0.1482392996549606,291.4514465332031,297.1499938964844,293.1499938964844,0.1584176123142242,-3524.145751953125,304.0425109863281,0.9862213730812072,0.231685608625412,0.214122861623764,291.3882141113281,297.1499938964844,293.1499938964844,0.1611697226762771,-2637.563720703125,304.0523376464844,0.9896285533905028,0.3043729364871979,0.1601592600345611,291.3593444824219,297.1499938964844,293.1499938964844,0.1607934534549713,-3567.432861328125,304.0383605957031,0.9896285533905028,0.2664813697338104,0.2168426811695099,291.91943359375,297.1499938964844,293.1499938964844,0.0101081253960728,-3166.74462890625,301.90350341796875,0.595991849899292,0.050000000745058,0.2275293618440628,290.44091796875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.91510009765625,290.41943359375,1.0,0.2233141213655471,0.601464033126831,0.601464033126831,0.999276638031006,1.0,-1.1603279113769531,0.4402654767036438,0.7200624346733093,0.1607008874416351,0.0,0.0,0.7200888395309448,23.589468002319336,94.0,-195.61697387695312,-12873.96484375,135.2743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,305.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,15754.0048828125,18000.0,0.0,0.0,0.201689064502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755324840545654,0.7755396962165833,-7.215064670162974e-06,0.0,0.0002046887530013,0.0,0.0,98.67778778076172,0.0,0.0,0.0,0.564067542552948,4.0,0.0,1.0
369840,291.5177917480469,297.1499938964844,293.1499938964844,0.1071067303419113,-2443.73876953125,304.06451416015625,0.8823900818824768,0.169488325715065,0.1482392996549606,291.4514465332031,297.1499938964844,293.1499938964844,0.1584176123142242,-3524.145751953125,304.0425109863281,0.9862213730812072,0.231685608625412,0.214122861623764,291.3882141113281,297.1499938964844,293.1499938964844,0.1611697226762771,-2637.563720703125,304.0523376464844,0.9896285533905028,0.3043729364871979,0.1601592600345611,291.3593444824219,297.1499938964844,293.1499938964844,0.1607934534549713,-3567.432861328125,304.0383605957031,0.9896285533905028,0.2664813697338104,0.2168426811695099,291.91943359375,297.1499938964844,293.1499938964844,0.0101081253960728,-3166.74462890625,301.90350341796875,0.595991849899292,0.050000000745058,0.2275293618440628,290.44091796875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.91510009765625,290.41943359375,1.0,0.2233141213655471,0.601464033126831,0.601464033126831,0.999276638031006,1.0,-1.1603279113769531,0.4402654767036438,0.7200624346733093,0.1607008874416351,0.0,0.0,0.7200888395309448,23.589468002319336,94.0,-195.61697387695312,-12873.96484375,135.2743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,305.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,15754.0048828125,18000.0,0.0,0.0,0.201689064502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755324840545654,0.7755396962165833,-7.215064670162974e-06,0.0,0.0002046887530013,0.0,0.0,98.67778778076172,0.0,0.0,0.0,0.564067542552948,4.0,0.0,1.0
369900,291.57427978515625,297.1499938964844,293.1499938964844,0.1162923425436019,-2612.4169921875,304.0633544921875,0.8761157989501953,0.1790709942579269,0.1571622341871261,291.5044250488281,297.1499938964844,293.1499938964844,0.1701314598321914,-3732.50390625,304.040771484375,0.9775540232658386,0.2427968084812164,0.2249160856008529,291.488037109375,297.1499938964844,293.1499938964844,0.1852076947689056,-2952.21875,304.0263671875,0.9964424967765808,0.3070817291736603,0.1781048774719238,291.4237060546875,297.1499938964844,293.1499938964844,0.1848500370979309,-3993.75927734375,304.014892578125,0.9964424967765808,0.2765331864356994,0.2411395907402038,291.9543151855469,297.1499938964844,293.1499938964844,0.0104171931743621,-3233.317626953125,302.0121765136719,0.5782726407051086,0.050000000745058,0.2279677540063858,290.3275451660156,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.9500732421875,290.30328369140625,1.0,0.2380650341510772,0.5975404977798462,0.5975404977798462,0.9996928572654724,1.0,-1.235216736793518,0.4699227809906006,0.7652938961982727,0.1710025370121002,0.0,0.0,0.7861554026603699,26.9238395690918,94.0,-261.03338623046875,-13509.6201171875,163.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9386291503906,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,15248.55859375,18000.0,0.0,0.0,0.2173077166080474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887096047401428,0.8887178301811218,-8.24453672976233e-06,0.0,0.0002205397031502,0.0,0.0,134.04051208496094,0.0,0.0,0.0,0.6232262253761292,4.0,0.0,1.0
369960,291.629638671875,297.1499938964844,293.1499938964844,0.1255975663661956,-2780.78125,304.06219482421875,0.8646256327629089,0.1881598979234695,0.1656600385904312,291.5562438964844,297.1499938964844,293.1499938964844,0.182148665189743,-3943.397705078125,304.0387878417969,0.9628538489341736,0.2534672021865845,0.235318124294281,291.5836486816406,297.1499938964844,293.1499938964844,0.2130949646234512,-3307.25146484375,303.998046875,0.9990000128746032,0.3093608319759369,0.1979646980762481,291.4969482421875,297.1499938964844,293.1499938964844,0.2108981758356094,-4440.60791015625,303.9922790527344,0.9977185726165771,0.2840274572372436,0.265766978263855,291.990478515625,297.1499938964844,293.1499938964844,0.0107518713921308,-3305.528076171875,302.1095886230469,0.5575445890426636,0.050000000745058,0.2285709381103515,290.1923522949219,291.1499938964844,258.1112976074219,257.4919738769531,279.0838928222656,291.986328125,290.16534423828125,1.0,0.254092663526535,0.5935765504837036,0.5935765504837036,0.9997543096542358,1.0,-1.312294602394104,0.5003728866577148,0.8119216561317444,0.1822819858789444,0.0,0.0,0.8634029030799866,31.24725914001465,112.0,-323.8443908691406,-14121.5537109375,198.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1587829589844,304.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,14858.1904296875,18000.0,0.0,0.0,0.2343147546052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125840902328491,1.0125936269760132,-9.586458872945514e-06,0.0,0.0002377996861469,0.0,0.0,183.3207092285156,0.0,0.0,0.0,0.6903712153434753,4.0,0.0,1.0
370020,291.73614501953125,297.1499938964844,293.1499938964844,0.1442915052175521,-3111.20751953125,304.06036376953125,0.8138960003852844,0.2050794661045074,0.1817663758993148,291.6556701660156,297.1499938964844,293.1499938964844,0.2065586894750595,-4362.39697265625,304.0352478027344,0.8938522338867188,0.2736824154853821,0.2553187012672424,291.7590637207031,297.1499938964844,293.1499938964844,0.2488181591033935,-3730.91943359375,303.9933166503906,0.9438838958740234,0.3133203387260437,0.2182841300964355,291.62286376953125,297.1499938964844,293.1499938964844,0.2320998311042785,-4791.1962890625,304.00909423828125,0.9255896210670472,0.3003005385398865,0.2809280455112457,292.0639038085937,297.1499938964844,293.1499938964844,0.0115531478077173,-3470.19775390625,302.2860717773437,0.5007174611091614,0.050000000745058,0.2313094139099121,289.9146423339844,291.1499938964844,258.1099548339844,257.485107421875,279.10174560546875,292.0600280761719,289.8939819335937,1.0,0.2859474420547485,0.589463472366333,0.589463472366333,0.999877154827118,1.0,-1.4037342071533203,0.5367079973220825,0.8670262098312378,0.1965920180082321,0.0,0.0,1.0,47.28437042236328,130.0,-347.6996765136719,-14749.15625,269.5240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8057556152344,303.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15186.3359375,18000.0,0.0,0.0,0.2706561088562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415666580200195,1.2415794134140017,-1.2795052498404402e-05,0.0,0.000274681544397,0.0,0.0,311.3879699707031,0.0,0.0,0.0,0.8181229829788208,4.0,0.0,1.0
370080,291.73614501953125,297.1499938964844,293.1499938964844,0.1442915052175521,-3111.20751953125,304.06036376953125,0.8138960003852844,0.2050794661045074,0.1817663758993148,291.6556701660156,297.1499938964844,293.1499938964844,0.2065586894750595,-4362.39697265625,304.0352478027344,0.8938522338867188,0.2736824154853821,0.2553187012672424,291.7590637207031,297.1499938964844,293.1499938964844,0.2488181591033935,-3730.91943359375,303.9933166503906,0.9438838958740234,0.3133203387260437,0.2182841300964355,291.62286376953125,297.1499938964844,293.1499938964844,0.2320998311042785,-4791.1962890625,304.00909423828125,0.9255896210670472,0.3003005385398865,0.2809280455112457,292.0639038085937,297.1499938964844,293.1499938964844,0.0115531478077173,-3470.19775390625,302.2860717773437,0.5007174611091614,0.050000000745058,0.2313094139099121,289.9146423339844,291.1499938964844,258.1099548339844,257.485107421875,279.10174560546875,292.0600280761719,289.8939819335937,1.0,0.2859474420547485,0.589463472366333,0.589463472366333,0.999877154827118,1.0,-1.4037342071533203,0.5367079973220825,0.8670262098312378,0.1965920180082321,0.0,0.0,1.0,47.28437042236328,130.0,-347.6996765136719,-14749.15625,269.5240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8057556152344,303.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15186.3359375,18000.0,0.0,0.0,0.2706561088562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415666580200195,1.2415794134140017,-1.2795052498404402e-05,0.0,0.000274681544397,0.0,0.0,311.3879699707031,0.0,0.0,0.0,0.8181229829788208,4.0,0.0,1.0
370140,291.8370056152344,297.1499938964844,293.1499938964844,0.1629918664693832,-3432.80078125,304.0590209960937,0.7772133350372314,0.2204436808824539,0.1965432167053222,291.7499084472656,297.1499938964844,293.1499938964844,0.2313802242279052,-4777.2607421875,304.0320739746094,0.8518862724304199,0.2924276292324066,0.2740320265293121,291.86724853515625,297.1499938964844,293.1499938964844,0.2666985094547272,-3950.30029296875,304.0144348144531,0.8849804401397705,0.3265600204467773,0.2268683761358261,291.7231750488281,297.1499938964844,293.1499938964844,0.2573612332344055,-5200.91064453125,304.0137023925781,0.8766143918037415,0.3186286091804504,0.2987111806869507,292.1343994140625,297.1499938964844,293.1499938964844,0.0124860685318708,-3649.699951171875,302.4501342773437,0.4613833129405975,0.050000000745058,0.2346957921981811,289.62701416015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1309814453125,289.6001281738281,1.0,0.3168368935585022,0.5867452025413513,0.5867452025413513,1.0,1.0,-1.477195382118225,0.5657281875610352,0.91146719455719,0.2119676172733307,0.0,0.0,1.0,66.66799926757812,148.0,-405.6318054199219,-14984.24609375,350.6173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9606628417969,303.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,16995.224609375,19080.0,0.0,0.0,0.3063560426235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3259292840957642,1.3259438276290894,-1.4519438082061242e-05,0.0,0.0003109124372713,0.0,0.0,377.9859313964844,0.0,0.0,0.0,0.8829849362373352,4.0,0.0,1.0
370200,291.8370056152344,297.1499938964844,293.1499938964844,0.1629918664693832,-3432.80078125,304.0590209960937,0.7772133350372314,0.2204436808824539,0.1965432167053222,291.7499084472656,297.1499938964844,293.1499938964844,0.2313802242279052,-4777.2607421875,304.0320739746094,0.8518862724304199,0.2924276292324066,0.2740320265293121,291.86724853515625,297.1499938964844,293.1499938964844,0.2666985094547272,-3950.30029296875,304.0144348144531,0.8849804401397705,0.3265600204467773,0.2268683761358261,291.7231750488281,297.1499938964844,293.1499938964844,0.2573612332344055,-5200.91064453125,304.0137023925781,0.8766143918037415,0.3186286091804504,0.2987111806869507,292.1343994140625,297.1499938964844,293.1499938964844,0.0124860685318708,-3649.699951171875,302.4501342773437,0.4613833129405975,0.050000000745058,0.2346957921981811,289.62701416015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1309814453125,289.6001281738281,1.0,0.3168368935585022,0.5867452025413513,0.5867452025413513,1.0,1.0,-1.477195382118225,0.5657281875610352,0.91146719455719,0.2119676172733307,0.0,0.0,1.0,66.66799926757812,148.0,-405.6318054199219,-14984.24609375,350.6173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9606628417969,303.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,16995.224609375,19080.0,0.0,0.0,0.3063560426235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3259292840957642,1.3259438276290894,-1.4519438082061242e-05,0.0,0.0003109124372713,0.0,0.0,377.9859313964844,0.0,0.0,0.0,0.8829849362373352,4.0,0.0,1.0
370260,291.9310913085937,297.1499938964844,293.1499938964844,0.1815914064645767,-3744.414794921875,304.05841064453125,0.7546291947364807,0.2346226125955581,0.2102198749780655,291.8381652832031,297.1499938964844,293.1499938964844,0.2563540339469909,-5183.904296875,304.0298156738281,0.8270767331123352,0.3099973797798157,0.291602611541748,291.9548645019531,297.1499938964844,293.1499938964844,0.2900790572166443,-4221.17138671875,304.02056884765625,0.8531183004379272,0.3412767946720123,0.237594187259674,291.812744140625,297.1499938964844,293.1499938964844,0.2838917672634125,-5621.48193359375,304.0149230957031,0.8486882448196411,0.3366036117076874,0.3165364265441894,292.2006530761719,297.1499938964844,293.1499938964844,0.0135154007002711,-3832.873046875,302.6076354980469,0.4273711442947387,0.050000000745058,0.2382537424564361,289.337646484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1976013183594,289.3168029785156,1.0,0.3466080129146576,0.584330141544342,0.584330141544342,1.0,1.0,-1.5532543659210205,0.5964666604995728,0.9567877054214478,0.227005586028099,0.0,0.0,1.0,87.06271362304688,136.0,-387.0882568359375,-15408.255859375,442.9317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59625244140625,302.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18525.71875,19080.0,0.0,0.0,0.3396314084529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843653202056885,1.3843811750411987,-1.5827312381588854e-05,0.0,0.0003446827176958,0.0,0.0,430.1944274902344,0.0,0.0,0.0,0.9053342938423156,4.0,0.0,1.0
370320,291.9310913085937,297.1499938964844,293.1499938964844,0.1815914064645767,-3744.414794921875,304.05841064453125,0.7546291947364807,0.2346226125955581,0.2102198749780655,291.8381652832031,297.1499938964844,293.1499938964844,0.2563540339469909,-5183.904296875,304.0298156738281,0.8270767331123352,0.3099973797798157,0.291602611541748,291.9548645019531,297.1499938964844,293.1499938964844,0.2900790572166443,-4221.17138671875,304.02056884765625,0.8531183004379272,0.3412767946720123,0.237594187259674,291.812744140625,297.1499938964844,293.1499938964844,0.2838917672634125,-5621.48193359375,304.0149230957031,0.8486882448196411,0.3366036117076874,0.3165364265441894,292.2006530761719,297.1499938964844,293.1499938964844,0.0135154007002711,-3832.873046875,302.6076354980469,0.4273711442947387,0.050000000745058,0.2382537424564361,289.337646484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1976013183594,289.3168029785156,1.0,0.3466080129146576,0.584330141544342,0.584330141544342,1.0,1.0,-1.5532543659210205,0.5964666604995728,0.9567877054214478,0.227005586028099,0.0,0.0,1.0,87.06271362304688,136.0,-387.0882568359375,-15408.255859375,442.9317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59625244140625,302.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18525.71875,19080.0,0.0,0.0,0.3396314084529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843653202056885,1.3843811750411987,-1.5827312381588854e-05,0.0,0.0003446827176958,0.0,0.0,430.1944274902344,0.0,0.0,0.0,0.9053342938423156,4.0,0.0,1.0
370380,292.0184326171875,297.1499938964844,293.1499938964844,0.1988762468099594,-4026.296142578125,304.0602111816406,0.7521822452545166,0.2477885633707046,0.2226132899522781,291.9203796386719,297.1499938964844,293.1499938964844,0.2798759639263153,-5556.52685546875,304.0307922363281,0.8236935138702393,0.3265508115291595,0.3078256845474243,292.0341796875,297.1499938964844,293.1499938964844,0.3123373091220855,-4473.1396484375,304.02667236328125,0.84628826379776,0.3554643988609314,0.2478736340999603,291.89532470703125,297.1499938964844,293.1499938964844,0.3091016411781311,-6010.6474609375,304.0180053710937,0.8444089293479919,0.3537290692329407,0.3332676291465759,292.263671875,297.1499938964844,293.1499938964844,0.014388408511877,-3973.804443359375,302.762451171875,0.4155787527561188,0.050000000745058,0.2401674538850784,289.1091613769531,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2608642578125,289.0956726074219,1.0,0.3644348084926605,0.5823826789855957,0.5823826789855957,1.0,1.0,-1.6223390102386477,0.624672532081604,0.9976665377616882,0.2409614026546478,0.0,0.0,1.0,98.6269073486328,124.0,-312.909912109375,-15886.99609375,514.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.621337890625,302.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18903.677734375,19080.0,0.0,0.0,0.369657814502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984158039093018,1.3984320163726809,-1.6150219380506314e-05,0.0,0.0003751556796487,0.0,0.0,443.4265747070313,0.0,0.0,0.0,0.91384756565094,4.0,0.0,1.0
