time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0184326171875,297.1499938964844,293.1499938964844,0.1988762468099594,-4026.296142578125,304.0602111816406,0.7521822452545166,0.2477885633707046,0.2226132899522781,291.9203796386719,297.1499938964844,293.1499938964844,0.2798759639263153,-5556.52685546875,304.0307922363281,0.8236935138702393,0.3265508115291595,0.3078256845474243,292.0341796875,297.1499938964844,293.1499938964844,0.3123373091220855,-4473.1396484375,304.02667236328125,0.84628826379776,0.3554643988609314,0.2478736340999603,291.89532470703125,297.1499938964844,293.1499938964844,0.3091016411781311,-6010.6474609375,304.0180053710937,0.8444089293479919,0.3537290692329407,0.3332676291465759,292.263671875,297.1499938964844,293.1499938964844,0.014388408511877,-3973.804443359375,302.762451171875,0.4155787527561188,0.050000000745058,0.2401674538850784,289.1091613769531,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2608642578125,289.0956726074219,1.0,0.3644348084926605,0.5823826789855957,0.5823826789855957,1.0,1.0,-1.6223390102386477,0.624672532081604,0.9976665377616882,0.2409614026546478,0.0,0.0,1.0,98.6269073486328,124.0,-312.909912109375,-15886.99609375,514.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.621337890625,302.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18903.677734375,19080.0,0.0,0.0,0.369657814502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984158039093018,1.3984320163726809,-1.6150219380506314e-05,0.0,0.0003751556796487,0.0,0.0,443.4265747070313,0.0,0.0,0.0,0.91384756565094,4.0,0.0,1.0
370500,292.05963134765625,297.1499938964844,293.1499938964844,0.2067853659391403,-4152.65576171875,304.0621643066406,0.7552534341812134,0.2540278434753418,0.2283859848976135,291.9593505859375,297.1499938964844,293.1499938964844,0.2907406091690063,-5725.06494140625,304.03271484375,0.8266597986221313,0.3344753384590149,0.3154830038547516,292.0715637207031,297.1499938964844,293.1499938964844,0.322474718093872,-4585.68212890625,304.0306701660156,0.8480210304260254,0.3622549772262573,0.252729594707489,291.9344177246094,297.1499938964844,293.1499938964844,0.3207525312900543,-6186.80859375,304.0208435058594,0.8472434878349304,0.3619478642940521,0.3411969840526581,292.29443359375,297.1499938964844,293.1499938964844,0.0147356735542416,-4024.7275390625,302.837890625,0.4134759902954101,0.050000000745058,0.2405671030282974,289.0299072265625,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2917175292969,289.0202941894531,1.0,0.3703020513057709,0.581581711769104,0.581581711769104,1.0,1.0,-1.6542940139770508,0.6378362774848938,1.0164577960968018,0.247506245970726,0.0,0.0,1.0,101.4078369140625,124.0,-258.0333557128906,-16165.45703125,542.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7474365234375,302.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18980.81640625,20160.0,0.0,0.0,0.3833368718624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012662172317505,1.4012824296951294,-1.6216123185586184e-05,0.0,0.0003890381776727,0.0,0.0,446.1435852050781,0.0,0.0,0.0,0.930574357509613,4.0,0.0,1.0
370560,292.099365234375,297.1499938964844,293.1499938964844,0.2139317840337753,-4265.0361328125,304.0651550292969,0.7602329254150391,0.2600362002849579,0.2338944673538208,291.9970092773437,297.1499938964844,293.1499938964844,0.3006229698657989,-5875.9169921875,304.0361022949219,0.8316488862037659,0.3421637117862701,0.3228577375411987,292.107666015625,297.1499938964844,293.1499938964844,0.3315146565437317,-4684.4091796875,304.0359802246094,0.8520002365112305,0.368823379278183,0.2573903799057007,291.9721984863281,297.1499938964844,293.1499938964844,0.3313333094120025,-6344.21630859375,304.0251159667969,0.8522827625274658,0.3699268996715545,0.3488428890705108,292.32452392578125,297.1499938964844,293.1499938964844,0.0150094227865338,-4060.2529296875,302.9130554199219,0.4128793776035309,0.050000000745058,0.2406830638647079,288.9869384765625,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3219299316406,288.9834289550781,1.0,0.3745952844619751,0.5808828473091125,0.5808828473091125,1.0,1.0,-1.6846779584884644,0.650425910949707,1.034252047538757,0.253786563873291,0.0,0.0,1.0,102.65652465820312,112.0,-176.57290649414062,-16530.515625,565.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9221496582031,303.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19713.87890625,20160.0,0.0,0.0,0.3962272405624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280691146850586,1.4280860424041748,-1.6842408513184637e-05,0.0,0.0004021202621515,0.0,0.0,472.2376403808594,0.0,0.0,0.0,0.93368399143219,4.0,0.0,1.0
370620,292.17449951171875,297.1499938964844,293.1499938964844,0.2266731411218643,-4461.95068359375,304.0722351074219,0.774868905544281,0.2714119255542755,0.2441813796758651,292.0685119628906,297.1499938964844,293.1499938964844,0.318447470664978,-6143.29296875,304.0444030761719,0.8465216159820557,0.3568682074546814,0.3368139863014221,292.1762390136719,297.1499938964844,293.1499938964844,0.3474447429180145,-4855.48046875,304.04742431640625,0.865390956401825,0.3813255429267883,0.2661534249782562,292.0440368652344,297.1499938964844,293.1499938964844,0.3503844141960144,-6622.75634765625,304.0350341796875,0.8677698373794556,0.3851946294307709,0.3633265495300293,292.3816833496094,297.1499938964844,293.1499938964844,0.0154058123007416,-4102.69140625,303.0605773925781,0.4151271879673004,0.050000000745058,0.2402460724115371,288.9605407714844,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3793640136719,288.9611511230469,1.0,0.3795314133167267,0.5797322392463684,0.5797322392463684,1.0,1.0,-1.7411741018295288,0.6740169525146484,1.0671571493148804,0.2655966877937317,0.0,0.0,1.0,101.53109741210938,100.0,-61.1239013671875,-17196.974609375,600.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3887634277344,303.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20021.61328125,20160.0,0.0,0.0,0.4195820391178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391720294952393,1.4391891956329346,-1.7105319784604944e-05,0.0,0.0004258224216755,0.0,0.0,483.3381958007813,0.0,0.0,0.0,0.940401017665863,4.0,0.0,1.0
370680,292.17449951171875,297.1499938964844,293.1499938964844,0.2266731411218643,-4461.95068359375,304.0722351074219,0.774868905544281,0.2714119255542755,0.2441813796758651,292.0685119628906,297.1499938964844,293.1499938964844,0.318447470664978,-6143.29296875,304.0444030761719,0.8465216159820557,0.3568682074546814,0.3368139863014221,292.1762390136719,297.1499938964844,293.1499938964844,0.3474447429180145,-4855.48046875,304.04742431640625,0.865390956401825,0.3813255429267883,0.2661534249782562,292.0440368652344,297.1499938964844,293.1499938964844,0.3503844141960144,-6622.75634765625,304.0350341796875,0.8677698373794556,0.3851946294307709,0.3633265495300293,292.3816833496094,297.1499938964844,293.1499938964844,0.0154058123007416,-4102.69140625,303.0605773925781,0.4151271879673004,0.050000000745058,0.2402460724115371,288.9605407714844,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3793640136719,288.9611511230469,1.0,0.3795314133167267,0.5797322392463684,0.5797322392463684,1.0,1.0,-1.7411741018295288,0.6740169525146484,1.0671571493148804,0.2655966877937317,0.0,0.0,1.0,101.53109741210938,100.0,-61.1239013671875,-17196.974609375,600.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3887634277344,303.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20021.61328125,20160.0,0.0,0.0,0.4195820391178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391720294952393,1.4391891956329346,-1.7105319784604944e-05,0.0,0.0004258224216755,0.0,0.0,483.3381958007813,0.0,0.0,0.0,0.940401017665863,4.0,0.0,1.0
370740,292.2441101074219,297.1499938964844,293.1499938964844,0.2375459223985672,-4626.427734375,304.0800476074219,0.7948917150497437,0.2820082604885101,0.253620833158493,292.1351623535156,297.1499938964844,293.1499938964844,0.3339126408100128,-6370.40185546875,304.0538330078125,0.8674407005310059,0.3707450628280639,0.3498334288597107,292.2400207519531,297.1499938964844,293.1499938964844,0.3608169257640838,-4996.12353515625,304.059326171875,0.8851302266120911,0.3930559754371643,0.2742635607719421,292.111083984375,297.1499938964844,293.1499938964844,0.3668702244758606,-6858.7587890625,304.0458984375,0.8896134495735168,0.3996103703975677,0.3768505454063415,292.4345703125,297.1499938964844,293.1499938964844,0.0156343448907136,-4115.31787109375,303.20294189453125,0.4213137626647949,0.050000000745058,0.2391608506441116,288.99285888671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324951171875,288.9970092773437,1.0,0.3809399902820587,0.5788475275039673,0.5788475275039673,1.0,1.0,-1.7928155660629272,0.6957883834838867,1.0970271825790403,0.2765376567840576,0.0,0.0,1.0,96.88294982910156,88.0,27.42699813842773,-17884.4296875,622.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9578857421875,303.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,20117.345703125,21240.0,0.0,0.0,0.4398186206817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426085948944092,1.442625880241394,-1.7187107005156577e-05,0.0,0.0004463600052986,0.0,0.0,486.8089599609375,0.0,0.0,0.0,0.9574801921844482,4.0,0.0,1.0
370800,292.2441101074219,297.1499938964844,293.1499938964844,0.2375459223985672,-4626.427734375,304.0800476074219,0.7948917150497437,0.2820082604885101,0.253620833158493,292.1351623535156,297.1499938964844,293.1499938964844,0.3339126408100128,-6370.40185546875,304.0538330078125,0.8674407005310059,0.3707450628280639,0.3498334288597107,292.2400207519531,297.1499938964844,293.1499938964844,0.3608169257640838,-4996.12353515625,304.059326171875,0.8851302266120911,0.3930559754371643,0.2742635607719421,292.111083984375,297.1499938964844,293.1499938964844,0.3668702244758606,-6858.7587890625,304.0458984375,0.8896134495735168,0.3996103703975677,0.3768505454063415,292.4345703125,297.1499938964844,293.1499938964844,0.0156343448907136,-4115.31787109375,303.20294189453125,0.4213137626647949,0.050000000745058,0.2391608506441116,288.99285888671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324951171875,288.9970092773437,1.0,0.3809399902820587,0.5788475275039673,0.5788475275039673,1.0,1.0,-1.7928155660629272,0.6957883834838867,1.0970271825790403,0.2765376567840576,0.0,0.0,1.0,96.88294982910156,88.0,27.42699813842773,-17884.4296875,622.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9578857421875,303.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,20117.345703125,21240.0,0.0,0.0,0.4398186206817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426085948944092,1.442625880241394,-1.7187107005156577e-05,0.0,0.0004463600052986,0.0,0.0,486.8089599609375,0.0,0.0,0.0,0.9574801921844482,4.0,0.0,1.0
370860,292.3085632324219,297.1499938964844,293.1499938964844,0.2462829500436782,-4755.333984375,304.0887756347656,0.819053053855896,0.2918814718723297,0.2623120546340942,292.19732666015625,297.1499938964844,293.1499938964844,0.3466022908687591,-6552.35302734375,304.0647277832031,0.894550085067749,0.3838510513305664,0.3620197474956512,292.29931640625,297.1499938964844,293.1499938964844,0.3712516725063324,-5102.9990234375,304.0721435546875,0.9112130403518676,0.404080867767334,0.2818025648593902,292.1736755371094,297.1499938964844,293.1499938964844,0.3803412020206451,-7047.02490234375,304.05810546875,0.9184049963951112,0.4132370054721832,0.3895223736763,292.4823303222656,297.1499938964844,293.1499938964844,0.0157080069184303,-4100.28271484375,303.3436279296875,0.431768000125885,0.050000000745058,0.2376455664634704,289.0935363769531,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.48052978515625,289.1008605957031,1.0,0.3799448013305664,0.5781620740890503,0.5781620740890503,1.0,1.0,-1.840334415435791,0.7159891128540039,1.124345302581787,0.2867114841938019,0.0,0.0,1.0,89.88252258300781,76.0,114.3954620361328,-18656.703125,635.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5461120605469,304.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21015.689453125,21240.0,0.0,0.0,0.4575280845165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744669198989868,1.4744848012924194,-1.7954602299141698e-05,0.0,0.0004643328429665,0.0,0.0,519.7783813476562,0.0,0.0,0.0,0.9636014699935912,4.0,0.0,1.0
370920,292.3085632324219,297.1499938964844,293.1499938964844,0.2462829500436782,-4755.333984375,304.0887756347656,0.819053053855896,0.2918814718723297,0.2623120546340942,292.19732666015625,297.1499938964844,293.1499938964844,0.3466022908687591,-6552.35302734375,304.0647277832031,0.894550085067749,0.3838510513305664,0.3620197474956512,292.29931640625,297.1499938964844,293.1499938964844,0.3712516725063324,-5102.9990234375,304.0721435546875,0.9112130403518676,0.404080867767334,0.2818025648593902,292.1736755371094,297.1499938964844,293.1499938964844,0.3803412020206451,-7047.02490234375,304.05810546875,0.9184049963951112,0.4132370054721832,0.3895223736763,292.4823303222656,297.1499938964844,293.1499938964844,0.0157080069184303,-4100.28271484375,303.3436279296875,0.431768000125885,0.050000000745058,0.2376455664634704,289.0935363769531,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.48052978515625,289.1008605957031,1.0,0.3799448013305664,0.5781620740890503,0.5781620740890503,1.0,1.0,-1.840334415435791,0.7159891128540039,1.124345302581787,0.2867114841938019,0.0,0.0,1.0,89.88252258300781,76.0,114.3954620361328,-18656.703125,635.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5461120605469,304.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21015.689453125,21240.0,0.0,0.0,0.4575280845165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744669198989868,1.4744848012924194,-1.7954602299141698e-05,0.0,0.0004643328429665,0.0,0.0,519.7783813476562,0.0,0.0,0.0,0.9636014699935912,4.0,0.0,1.0
370980,292.3682556152344,297.1499938964844,293.1499938964844,0.2539527118206024,-4867.20751953125,304.09637451171875,0.8467904925346375,0.3010904490947723,0.2703374922275543,292.2551574707031,297.1499938964844,293.1499938964844,0.3579800724983215,-6713.86376953125,304.0741577148437,0.930647909641266,0.3962511420249939,0.3734633922576904,292.35430908203125,297.1499938964844,293.1499938964844,0.3803755342960357,-5195.7236328125,304.08282470703125,0.9472095370292664,0.4144793152809143,0.2888469099998474,292.23193359375,297.1499938964844,293.1499938964844,0.3924101591110229,-7214.140625,304.0685729980469,0.9563055038452148,0.4261499941349029,0.4014418423175812,292.5248107910156,297.1499938964844,293.1499938964844,0.015722319483757,-4076.718505859375,303.4805908203125,0.4479307830333709,0.050000000745058,0.2358484417200088,289.2038269042969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52325439453125,289.2113342285156,1.0,0.3772948384284973,0.5776368975639343,0.5776368975639343,1.0,1.0,-1.884327411651612,0.7348356246948242,1.149491786956787,0.2962145507335663,0.0,0.0,1.0,81.32625579833984,64.0,143.99819946289062,-19333.818359375,640.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1297912597656,305.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,21171.875,21240.0,0.0,0.0,0.4729319214820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799357652664185,1.4799537658691406,-1.808803790481761e-05,0.0,0.0004799657617695,0.0,0.0,525.5835571289062,0.0,0.0,0.0,0.9669055342674256,4.0,0.0,1.0
371040,292.3682556152344,297.1499938964844,293.1499938964844,0.2539527118206024,-4867.20751953125,304.09637451171875,0.8467904925346375,0.3010904490947723,0.2703374922275543,292.2551574707031,297.1499938964844,293.1499938964844,0.3579800724983215,-6713.86376953125,304.0741577148437,0.930647909641266,0.3962511420249939,0.3734633922576904,292.35430908203125,297.1499938964844,293.1499938964844,0.3803755342960357,-5195.7236328125,304.08282470703125,0.9472095370292664,0.4144793152809143,0.2888469099998474,292.23193359375,297.1499938964844,293.1499938964844,0.3924101591110229,-7214.140625,304.0685729980469,0.9563055038452148,0.4261499941349029,0.4014418423175812,292.5248107910156,297.1499938964844,293.1499938964844,0.015722319483757,-4076.718505859375,303.4805908203125,0.4479307830333709,0.050000000745058,0.2358484417200088,289.2038269042969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52325439453125,289.2113342285156,1.0,0.3772948384284973,0.5776368975639343,0.5776368975639343,1.0,1.0,-1.884327411651612,0.7348356246948242,1.149491786956787,0.2962145507335663,0.0,0.0,1.0,81.32625579833984,64.0,143.99819946289062,-19333.818359375,640.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1297912597656,305.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,21171.875,21240.0,0.0,0.0,0.4729319214820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799357652664185,1.4799537658691406,-1.808803790481761e-05,0.0,0.0004799657617695,0.0,0.0,525.5835571289062,0.0,0.0,0.0,0.9669055342674256,4.0,0.0,1.0
371100,292.3964233398437,297.1499938964844,293.1499938964844,0.2574375569820404,-4917.65625,304.09979248046875,0.8636618256568909,0.3054560422897339,0.274118959903717,292.2825622558594,297.1499938964844,293.1499938964844,0.3632443845272064,-6788.11767578125,304.078369140625,0.9524964690208436,0.4022001028060913,0.3789292275905609,292.3802490234375,297.1499938964844,293.1499938964844,0.3845264017581939,-5237.716796875,304.08746337890625,0.9669381976127625,0.4194588363170624,0.292201966047287,292.2595520019531,297.1499938964844,293.1499938964844,0.3979955911636352,-7291.0380859375,304.0732116699219,0.9759005904197692,0.4323550462722778,0.4071446657180786,292.544189453125,297.1499938964844,293.1499938964844,0.0157139655202627,-4062.85009765625,303.5477600097656,0.4588892161846161,0.050000000745058,0.2348759472370147,289.26043701171875,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5427551269531,289.26788330078125,1.0,0.3755098581314087,0.5774257779121399,0.5774257779121399,1.0,1.0,-1.905141234397888,0.7438011765480042,1.1613401174545288,0.3007396757602691,0.0,0.0,1.0,76.635498046875,64.0,150.51124572753906,-19657.251953125,641.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41363525390625,305.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,21202.408203125,22320.0,0.0,0.0,0.47984379529953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4810024499893188,1.4810205698013306,-1.811412221286446e-05,0.0,0.0004869804542977,0.0,0.0,526.7208862304688,0.0,0.0,0.0,0.982550084590912,4.0,0.0,1.0
371160,292.4236145019531,297.1499938964844,293.1499938964844,0.26039919257164,-4959.75,304.1035461425781,0.8832901120185852,0.3096646964550018,0.2777532935142517,292.30908203125,297.1499938964844,293.1499938964844,0.3678180277347564,-6851.6220703125,304.08306884765625,0.9745535850524902,0.4079852104187011,0.3842333555221557,292.4052734375,297.1499938964844,293.1499938964844,0.3879769742488861,-5271.87841796875,304.09259033203125,0.9862329363822936,0.4242945313453674,0.2954520583152771,292.2862243652344,297.1499938964844,293.1499938964844,0.4028380811214447,-7356.64794921875,304.0783996582031,0.994422733783722,0.4383965730667114,0.4126860797405243,292.5624694824219,297.1499938964844,293.1499938964844,0.0156763792037963,-4043.763916015625,303.6145935058594,0.4712372124195099,0.050000000745058,0.2338671237230301,289.3320007324219,291.1499938964844,258.2082214355469,257.5700988769531,279.14532470703125,292.5611267089844,289.3415222167969,1.0,0.3734838664531708,0.5772467255592346,0.5772467255592346,1.0,1.0,-1.92522132396698,0.752481997013092,1.1727392673492432,0.3051254153251648,0.0,0.0,1.0,71.7392349243164,82.0,177.4777374267578,-20045.23828125,640.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6783447265625,305.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,21924.884765625,22320.0,0.0,0.0,0.486401230096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50602388381958,1.5060425996780396,-1.8731365344137885e-05,0.0,0.0004936354234814,0.0,0.0,553.871337890625,0.0,0.0,0.0,0.984502375125885,4.0,0.0,1.0
371220,292.4755859375,297.1499938964844,293.1499938964844,0.2663892209529876,-5045.47119140625,304.1089782714844,0.8938019871711731,0.3175276517868042,0.2849301397800445,292.3597412109375,297.1499938964844,293.1499938964844,0.3770646750926971,-6980.8779296875,304.08990478515625,0.9850571155548096,0.4190112054347992,0.3947418630123138,292.4530334472656,297.1499938964844,293.1499938964844,0.3950486481189728,-5342.955078125,304.099853515625,0.9942964911460876,0.4334756135940552,0.301918089389801,292.3327941894531,297.1499938964844,293.1499938964844,0.4070477485656738,-7405.47119140625,304.0950622558594,0.9990000128746032,0.4508093595504761,0.4185302555561065,292.59619140625,297.1499938964844,293.1499938964844,0.0158454068005085,-4040.789794921875,303.7435913085937,0.4730485379695892,0.050000000745058,0.2337055653333664,289.4614562988281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5950012207031,289.468994140625,1.0,0.3788477182388305,0.5770512819290161,0.5770512819290161,1.0,1.0,-1.96119236946106,0.7681759595870972,1.1930164098739624,0.3131152689456939,0.0,0.0,1.0,71.76883697509766,100.0,174.41732788085938,-20640.927734375,668.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17041015625,305.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,22201.744140625,22320.0,0.0,0.0,0.4983703196048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5155028104782104,1.515521764755249,-1.896789763122797e-05,0.0,0.0005057825474068,0.0,0.0,564.3956298828125,0.0,0.0,0.0,0.9902223348617554,4.0,0.0,1.0
371280,292.4755859375,297.1499938964844,293.1499938964844,0.2663892209529876,-5045.47119140625,304.1089782714844,0.8938019871711731,0.3175276517868042,0.2849301397800445,292.3597412109375,297.1499938964844,293.1499938964844,0.3770646750926971,-6980.8779296875,304.08990478515625,0.9850571155548096,0.4190112054347992,0.3947418630123138,292.4530334472656,297.1499938964844,293.1499938964844,0.3950486481189728,-5342.955078125,304.099853515625,0.9942964911460876,0.4334756135940552,0.301918089389801,292.3327941894531,297.1499938964844,293.1499938964844,0.4070477485656738,-7405.47119140625,304.0950622558594,0.9990000128746032,0.4508093595504761,0.4185302555561065,292.59619140625,297.1499938964844,293.1499938964844,0.0158454068005085,-4040.789794921875,303.7435913085937,0.4730485379695892,0.050000000745058,0.2337055653333664,289.4614562988281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5950012207031,289.468994140625,1.0,0.3788477182388305,0.5770512819290161,0.5770512819290161,1.0,1.0,-1.96119236946106,0.7681759595870972,1.1930164098739624,0.3131152689456939,0.0,0.0,1.0,71.76883697509766,100.0,174.41732788085938,-20640.927734375,668.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17041015625,305.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,22201.744140625,22320.0,0.0,0.0,0.4983703196048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5155028104782104,1.515521764755249,-1.896789763122797e-05,0.0,0.0005057825474068,0.0,0.0,564.3956298828125,0.0,0.0,0.0,0.9902223348617554,4.0,0.0,1.0
371340,292.525146484375,297.1499938964844,293.1499938964844,0.2723315358161926,-5131.03564453125,304.1127014160156,0.8875399827957153,0.3245628178119659,0.2915593087673187,292.4080810546875,297.1499938964844,293.1499938964844,0.3864618241786957,-7113.03955078125,304.0942077636719,0.9797555804252625,0.4292304813861847,0.4046970009803772,292.4984130859375,297.1499938964844,293.1499938964844,0.4023817777633667,-5417.724609375,304.1042785644531,0.9881950616836548,0.4419293403625488,0.3080286383628845,292.3802490234375,297.1499938964844,293.1499938964844,0.4236883521080017,-7645.19189453125,304.0851135253906,0.998978078365326,0.4619226455688476,0.4352189004421234,292.6273498535156,297.1499938964844,293.1499938964844,0.0161714293062686,-4061.700927734375,303.86444091796875,0.4635445177555084,0.050000000745058,0.2345000058412552,289.5567932128906,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.6262512207031,289.56134033203125,1.0,0.3901348710060119,0.5764777660369873,0.5764777660369873,1.0,1.0,-2.009373426437378,0.7889642715454102,1.2204090356826782,0.3234045505523681,0.0,0.0,1.0,77.23035430908203,118.0,134.669677734375,-21261.900390625,724.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60601806640625,306.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22284.845703125,23400.0,0.0,0.0,0.5090361833572388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183364152908323,1.5183554887771606,-1.903889642562717e-05,0.0,0.0005166070186533,0.0,0.0,567.5674438476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,292.525146484375,297.1499938964844,293.1499938964844,0.2723315358161926,-5131.03564453125,304.1127014160156,0.8875399827957153,0.3245628178119659,0.2915593087673187,292.4080810546875,297.1499938964844,293.1499938964844,0.3864618241786957,-7113.03955078125,304.0942077636719,0.9797555804252625,0.4292304813861847,0.4046970009803772,292.4984130859375,297.1499938964844,293.1499938964844,0.4023817777633667,-5417.724609375,304.1042785644531,0.9881950616836548,0.4419293403625488,0.3080286383628845,292.3802490234375,297.1499938964844,293.1499938964844,0.4236883521080017,-7645.19189453125,304.0851135253906,0.998978078365326,0.4619226455688476,0.4352189004421234,292.6273498535156,297.1499938964844,293.1499938964844,0.0161714293062686,-4061.700927734375,303.86444091796875,0.4635445177555084,0.050000000745058,0.2345000058412552,289.5567932128906,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.6262512207031,289.56134033203125,1.0,0.3901348710060119,0.5764777660369873,0.5764777660369873,1.0,1.0,-2.009373426437378,0.7889642715454102,1.2204090356826782,0.3234045505523681,0.0,0.0,1.0,77.23035430908203,118.0,134.669677734375,-21261.900390625,724.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60601806640625,306.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22284.845703125,23400.0,0.0,0.0,0.5090361833572388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183364152908323,1.5183554887771606,-1.903889642562717e-05,0.0,0.0005166070186533,0.0,0.0,567.5674438476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,292.5721130371094,297.1499938964844,293.1499938964844,0.2779712975025177,-5212.09814453125,304.1156921386719,0.8671214580535889,0.3308708071708679,0.2977413833141327,292.4538879394531,297.1499938964844,293.1499938964844,0.3956146538257599,-7241.5224609375,304.0975036621094,0.9587682485580444,0.4387380182743072,0.4141936004161834,292.5412292480469,297.1499938964844,293.1499938964844,0.4095661044120788,-5491.12109375,304.10748291015625,0.9672089219093324,0.4497533440589905,0.3138591349124908,292.43035888671875,297.1499938964844,293.1499938964844,0.4329665303230285,-7771.630859375,304.0912475585937,0.9810951352119446,0.4712542295455932,0.4447066187858581,292.656494140625,297.1499938964844,293.1499938964844,0.0166538413614034,-4103.22412109375,303.9775085449219,0.4425822794437408,0.050000000745058,0.2363763898611068,289.6371154785156,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6554870605469,289.6409912109375,1.0,0.4047822654247284,0.5762139558792114,0.5762139558792114,1.0,1.0,-2.0487725734710693,0.806144654750824,1.24262797832489,0.3321343064308166,0.0,0.0,1.0,88.27838897705078,136.0,112.70539093017578,-21809.87109375,796.4273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9648742675781,306.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.5188897252082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.5307977199554443,-1.935220279847272e-05,0.0,0.0005266071530058,0.0,0.0,581.6349487304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,292.5721130371094,297.1499938964844,293.1499938964844,0.2779712975025177,-5212.09814453125,304.1156921386719,0.8671214580535889,0.3308708071708679,0.2977413833141327,292.4538879394531,297.1499938964844,293.1499938964844,0.3956146538257599,-7241.5224609375,304.0975036621094,0.9587682485580444,0.4387380182743072,0.4141936004161834,292.5412292480469,297.1499938964844,293.1499938964844,0.4095661044120788,-5491.12109375,304.10748291015625,0.9672089219093324,0.4497533440589905,0.3138591349124908,292.43035888671875,297.1499938964844,293.1499938964844,0.4329665303230285,-7771.630859375,304.0912475585937,0.9810951352119446,0.4712542295455932,0.4447066187858581,292.656494140625,297.1499938964844,293.1499938964844,0.0166538413614034,-4103.22412109375,303.9775085449219,0.4425822794437408,0.050000000745058,0.2363763898611068,289.6371154785156,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6554870605469,289.6409912109375,1.0,0.4047822654247284,0.5762139558792114,0.5762139558792114,1.0,1.0,-2.0487725734710693,0.806144654750824,1.24262797832489,0.3321343064308166,0.0,0.0,1.0,88.27838897705078,136.0,112.70539093017578,-21809.87109375,796.4273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9648742675781,306.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.5188897252082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.5307977199554443,-1.935220279847272e-05,0.0,0.0005266071530058,0.0,0.0,581.6349487304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,292.616943359375,297.1499938964844,293.1499938964844,0.283502459526062,-5291.8115234375,304.117919921875,0.8452376127243042,0.3364149928092956,0.3033555448055267,292.4976501464844,297.1499938964844,293.1499938964844,0.4048596918582916,-7371.4619140625,304.0995788574219,0.9320346117019652,0.4474984407424927,0.4231105744838714,292.5819702148437,297.1499938964844,293.1499938964844,0.4169484972953796,-5566.96240234375,304.1093444824219,0.93982595205307,0.4569142162799835,0.3193189203739166,292.47515869140625,297.1499938964844,293.1499938964844,0.4426930844783783,-7904.833984375,304.0945739746094,0.9569158554077148,0.4803939461708069,0.4538829922676086,292.6841125488281,297.1499938964844,293.1499938964844,0.0172588489949703,-4160.513671875,304.08270263671875,0.4233319163322449,0.050000000745058,0.2388235479593277,289.6904296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.68316650390625,289.6932067871094,1.0,0.4212948083877563,0.5760711431503296,0.5760711431503296,1.0,1.0,-2.086743116378784,0.8228470087051392,1.263896107673645,0.3406172394752502,0.0,0.0,1.0,102.35652160644533,154.0,81.70653533935547,-22276.70703125,879.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28094482421875,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5278213024139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005356714827939,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,292.616943359375,297.1499938964844,293.1499938964844,0.283502459526062,-5291.8115234375,304.117919921875,0.8452376127243042,0.3364149928092956,0.3033555448055267,292.4976501464844,297.1499938964844,293.1499938964844,0.4048596918582916,-7371.4619140625,304.0995788574219,0.9320346117019652,0.4474984407424927,0.4231105744838714,292.5819702148437,297.1499938964844,293.1499938964844,0.4169484972953796,-5566.96240234375,304.1093444824219,0.93982595205307,0.4569142162799835,0.3193189203739166,292.47515869140625,297.1499938964844,293.1499938964844,0.4426930844783783,-7904.833984375,304.0945739746094,0.9569158554077148,0.4803939461708069,0.4538829922676086,292.6841125488281,297.1499938964844,293.1499938964844,0.0172588489949703,-4160.513671875,304.08270263671875,0.4233319163322449,0.050000000745058,0.2388235479593277,289.6904296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.68316650390625,289.6932067871094,1.0,0.4212948083877563,0.5760711431503296,0.5760711431503296,1.0,1.0,-2.086743116378784,0.8228470087051392,1.263896107673645,0.3406172394752502,0.0,0.0,1.0,102.35652160644533,154.0,81.70653533935547,-22276.70703125,879.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28094482421875,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5278213024139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005356714827939,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,292.6385803222656,297.1499938964844,293.1499938964844,0.2861485183238983,-5329.88720703125,304.1189270019531,0.8349377512931824,0.3389168977737427,0.3059484958648681,292.5187683105469,297.1499938964844,293.1499938964844,0.4094065427780151,-7435.2158203125,304.1004638671875,0.9185671806335448,0.4516116082668304,0.4273473918437958,292.6015625,297.1499938964844,293.1499938964844,0.4206011593341827,-5604.46728515625,304.1100769042969,0.925603985786438,0.4602611362934112,0.321908175945282,292.49639892578125,297.1499938964844,293.1499938964844,0.4475907683372497,-7971.951171875,304.0957336425781,0.9437754154205322,0.4847725331783294,0.4583477973937988,292.6973571777344,297.1499938964844,293.1499938964844,0.0175965335220098,-4193.00048828125,304.1326904296875,0.4152377545833587,0.050000000745058,0.2402043640613556,289.71099853515625,291.1499938964844,258.3500671386719,257.7442321777344,279.1485595703125,292.6964416503906,289.7133178710937,1.0,0.4299237728118896,0.576050341129303,0.576050341129303,1.0,1.0,-2.105076551437378,0.8309653997421265,1.2741111516952517,0.3447649478912353,0.0,0.0,1.0,110.2258758544922,154.0,69.06982421875,-22495.603515625,925.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.423583984375,306.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5319873690605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005398995708674,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,292.6597900390625,297.1499938964844,293.1499938964844,0.2887071967124939,-5366.6767578125,304.11993408203125,0.8260425925254822,0.3412310779094696,0.3083744943141937,292.5394897460937,297.1499938964844,293.1499938964844,0.4139017760753631,-7498.1513671875,304.101318359375,0.907303512096405,0.4555376172065735,0.4314098954200744,292.6207275390625,297.1499938964844,293.1499938964844,0.4242278933525085,-5641.6923828125,304.1107482910156,0.913325011730194,0.4634442627429962,0.3243846297264099,292.5170593261719,297.1499938964844,293.1499938964844,0.4524774849414825,-8038.87841796875,304.0967102050781,0.9319013953208924,0.4889892935752868,0.4626686871051788,292.7104187011719,297.1499938964844,293.1499938964844,0.0183158218860626,-4276.8359375,304.14678955078125,0.4113116264343261,0.0521778166294097,0.245280846953392,289.72711181640625,291.1499938964844,258.3690185546875,257.7681884765625,279.1478271484375,292.7095031738281,289.7285461425781,1.0,0.4388231039047241,0.5759036540985107,0.5759036540985107,1.0,1.0,-2.127113342285156,0.8406680822372437,1.2864452600479126,0.3494829535484314,0.0,0.0,1.0,118.02191162109376,172.0,54.4819221496582,-22731.71484375,974.2471923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5553894042969,307.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5359870791435242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005439587985165,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,292.7008056640625,297.1499938964844,293.1499938964844,0.2942481935024261,-5447.22412109375,304.12066650390625,0.8111437559127808,0.3453313708305359,0.3126980066299438,292.579833984375,297.1499938964844,293.1499938964844,0.4237059354782104,-7636.29052734375,304.10113525390625,0.8904563784599304,0.4628250002861023,0.438957154750824,292.6578063964844,297.1499938964844,293.1499938964844,0.4324007630348205,-5726.41845703125,304.1101379394531,0.8949171304702759,0.4693309366703033,0.3289660513401031,292.5570678710937,297.1499938964844,293.1499938964844,0.4632450938224792,-8187.40087890625,304.0964660644531,0.9126251339912416,0.4969122409820556,0.4707898795604706,292.7413024902344,297.1499938964844,293.1499938964844,0.0224753823131322,-4725.48388671875,304.1409912109375,0.4164299368858337,0.0570688471198082,0.2708842754364013,289.7152404785156,291.1499938964844,258.40838623046875,257.8183288574219,279.1452331542969,292.7401733398437,289.7137756347656,1.0,0.4577940702438354,0.5752416849136353,0.5752416849136353,1.0,1.0,-2.1873795986175537,0.8668120503425598,1.320567607879639,0.3625329434871673,0.0,0.0,1.0,133.34234619140625,190.0,-4.576881408691406,-23260.9296875,1091.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7563171386719,307.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5439254641532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005520152044482,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,292.7008056640625,297.1499938964844,293.1499938964844,0.2942481935024261,-5447.22412109375,304.12066650390625,0.8111437559127808,0.3453313708305359,0.3126980066299438,292.579833984375,297.1499938964844,293.1499938964844,0.4237059354782104,-7636.29052734375,304.10113525390625,0.8904563784599304,0.4628250002861023,0.438957154750824,292.6578063964844,297.1499938964844,293.1499938964844,0.4324007630348205,-5726.41845703125,304.1101379394531,0.8949171304702759,0.4693309366703033,0.3289660513401031,292.5570678710937,297.1499938964844,293.1499938964844,0.4632450938224792,-8187.40087890625,304.0964660644531,0.9126251339912416,0.4969122409820556,0.4707898795604706,292.7413024902344,297.1499938964844,293.1499938964844,0.0224753823131322,-4725.48388671875,304.1409912109375,0.4164299368858337,0.0570688471198082,0.2708842754364013,289.7152404785156,291.1499938964844,258.40838623046875,257.8183288574219,279.1452331542969,292.7401733398437,289.7137756347656,1.0,0.4577940702438354,0.5752416849136353,0.5752416849136353,1.0,1.0,-2.1873795986175537,0.8668120503425598,1.320567607879639,0.3625329434871673,0.0,0.0,1.0,133.34234619140625,190.0,-4.576881408691406,-23260.9296875,1091.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7563171386719,307.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5439254641532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005520152044482,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,292.73974609375,297.1499938964844,293.1499938964844,0.2998266518115997,-5528.3203125,304.12115478515625,0.7943443655967712,0.3488124012947082,0.316557914018631,292.6185913085937,297.1499938964844,293.1499938964844,0.4337269067764282,-7776.953125,304.1007385253906,0.8730142116546631,0.4694081842899322,0.4459481239318847,292.6931457519531,297.1499938964844,293.1499938964844,0.4409161508083343,-5814.4970703125,304.1092529296875,0.8764455914497375,0.4746332168579101,0.3332198858261108,292.59527587890625,297.1499938964844,293.1499938964844,0.4743670523166656,-8340.2607421875,304.0957946777344,0.8941912055015564,0.5041884183883667,0.4784139990806579,292.7756652832031,297.1499938964844,293.1499938964844,0.0263187363743782,-5088.3330078125,304.1375427246094,0.4157222807407379,0.0604592077434062,0.2905599772930145,289.6798400878906,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7745361328125,289.6778564453125,1.0,0.4768375754356384,0.5750343203544617,0.5750343203544617,1.0,1.0,-2.238318681716919,0.8892729878425598,1.3490456342697144,0.3739303946495056,0.0,0.0,1.0,151.10755920410156,208.0,-37.91106796264648,-23680.994140625,1213.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8959045410156,307.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5518116354942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005600186414085,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.73974609375,297.1499938964844,293.1499938964844,0.2998266518115997,-5528.3203125,304.12115478515625,0.7943443655967712,0.3488124012947082,0.316557914018631,292.6185913085937,297.1499938964844,293.1499938964844,0.4337269067764282,-7776.953125,304.1007385253906,0.8730142116546631,0.4694081842899322,0.4459481239318847,292.6931457519531,297.1499938964844,293.1499938964844,0.4409161508083343,-5814.4970703125,304.1092529296875,0.8764455914497375,0.4746332168579101,0.3332198858261108,292.59527587890625,297.1499938964844,293.1499938964844,0.4743670523166656,-8340.2607421875,304.0957946777344,0.8941912055015564,0.5041884183883667,0.4784139990806579,292.7756652832031,297.1499938964844,293.1499938964844,0.0263187363743782,-5088.3330078125,304.1375427246094,0.4157222807407379,0.0604592077434062,0.2905599772930145,289.6798400878906,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7745361328125,289.6778564453125,1.0,0.4768375754356384,0.5750343203544617,0.5750343203544617,1.0,1.0,-2.238318681716919,0.8892729878425598,1.3490456342697144,0.3739303946495056,0.0,0.0,1.0,151.10755920410156,208.0,-37.91106796264648,-23680.994140625,1213.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8959045410156,307.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5518116354942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005600186414085,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.305008590221405,-5603.20654296875,304.1221618652344,0.7784279584884644,0.3517046272754669,0.3199361860752105,292.65594482421875,297.1499938964844,293.1499938964844,0.4433248043060303,-7910.501953125,304.1011962890625,0.8570395112037659,0.4752974510192871,0.452335000038147,292.7268981933594,297.1499938964844,293.1499938964844,0.4491234719753265,-5898.69580078125,304.10919189453125,0.8595728278160095,0.4793623387813568,0.3371106386184692,292.6318664550781,297.1499938964844,293.1499938964844,0.4851408004760742,-8487.029296875,304.0959167480469,0.877510130405426,0.510817289352417,0.4854786694049835,292.8097839355469,297.1499938964844,293.1499938964844,0.0293982811272144,-5367.93701171875,304.1365661621094,0.4125244319438934,0.0630235597491264,0.3062009215354919,289.63983154296875,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8087158203125,289.6378173828125,1.0,0.4953286051750183,0.5751963257789612,0.5751963257789612,1.0,1.0,-2.281999111175537,0.9089105725288392,1.3730885982513428,0.3840134143829345,0.0,0.0,1.0,170.1591339111328,226.0,-50.74771881103516,-24033.376953125,1336.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0087890625,307.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5594679713249207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005677888402715,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.305008590221405,-5603.20654296875,304.1221618652344,0.7784279584884644,0.3517046272754669,0.3199361860752105,292.65594482421875,297.1499938964844,293.1499938964844,0.4433248043060303,-7910.501953125,304.1011962890625,0.8570395112037659,0.4752974510192871,0.452335000038147,292.7268981933594,297.1499938964844,293.1499938964844,0.4491234719753265,-5898.69580078125,304.10919189453125,0.8595728278160095,0.4793623387813568,0.3371106386184692,292.6318664550781,297.1499938964844,293.1499938964844,0.4851408004760742,-8487.029296875,304.0959167480469,0.877510130405426,0.510817289352417,0.4854786694049835,292.8097839355469,297.1499938964844,293.1499938964844,0.0293982811272144,-5367.93701171875,304.1365661621094,0.4125244319438934,0.0630235597491264,0.3062009215354919,289.63983154296875,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8087158203125,289.6378173828125,1.0,0.4953286051750183,0.5751963257789612,0.5751963257789612,1.0,1.0,-2.281999111175537,0.9089105725288392,1.3730885982513428,0.3840134143829345,0.0,0.0,1.0,170.1591339111328,226.0,-50.74771881103516,-24033.376953125,1336.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0087890625,307.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5594679713249207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005677888402715,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.8117370605469,297.1499938964844,293.1499938964844,0.3096435070037842,-5669.68798828125,304.12371826171875,0.7643072009086609,0.3540513515472412,0.3228425681591034,292.69171142578125,297.1499938964844,293.1499938964844,0.4522829353809356,-8033.951171875,304.1025390625,0.8431596755981445,0.4805508255958557,0.4581363201141357,292.7588806152344,297.1499938964844,293.1499938964844,0.4568155407905578,-5976.88818359375,304.1099853515625,0.8449605107307434,0.4835854470729828,0.3406576812267303,292.6667175292969,297.1499938964844,293.1499938964844,0.4953370690345764,-8624.595703125,304.09698486328125,0.8628873229026794,0.5168651938438416,0.4920070767402649,292.8421630859375,297.1499938964844,293.1499938964844,0.0322678685188293,-5613.1474609375,304.1362609863281,0.4086849987506866,0.0650656372308731,0.3193480968475342,289.6014404296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8411865234375,289.5996398925781,1.0,0.5130065083503723,0.5756369829177856,0.5756369829177856,1.0,1.0,-2.3203577995300293,0.92648845911026,1.3938692808151243,0.3931708335876465,0.0,0.0,1.0,189.7666015625,214.0,-52.08530807495117,-24344.337890625,1459.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1119384765625,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5667884349822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005752182332798,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
