time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117370605469,297.1499938964844,293.1499938964844,0.3096435070037842,-5669.68798828125,304.12371826171875,0.7643072009086609,0.3540513515472412,0.3228425681591034,292.69171142578125,297.1499938964844,293.1499938964844,0.4522829353809356,-8033.951171875,304.1025390625,0.8431596755981445,0.4805508255958557,0.4581363201141357,292.7588806152344,297.1499938964844,293.1499938964844,0.4568155407905578,-5976.88818359375,304.1099853515625,0.8449605107307434,0.4835854470729828,0.3406576812267303,292.6667175292969,297.1499938964844,293.1499938964844,0.4953370690345764,-8624.595703125,304.09698486328125,0.8628873229026794,0.5168651938438416,0.4920070767402649,292.8421630859375,297.1499938964844,293.1499938964844,0.0322678685188293,-5613.1474609375,304.1362609863281,0.4086849987506866,0.0650656372308731,0.3193480968475342,289.6014404296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8411865234375,289.5996398925781,1.0,0.5130065083503723,0.5756369829177856,0.5756369829177856,1.0,1.0,-2.3203577995300293,0.92648845911026,1.3938692808151243,0.3931708335876465,0.0,0.0,1.0,189.7666015625,214.0,-52.08530807495117,-24344.337890625,1459.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1119384765625,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5667884349822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005752182332798,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.3115284442901611,-5696.37744140625,304.1250915527344,0.7613784074783325,0.3550650179386139,0.3239653706550598,292.7088928222656,297.1499938964844,293.1499938964844,0.4562646448612213,-8088.146484375,304.1039428710937,0.8406115770339966,0.4829834997653961,0.4606603980064392,292.7740783691406,297.1499938964844,293.1499938964844,0.4602136611938476,-6010.99267578125,304.111083984375,0.8421271443367004,0.485555350780487,0.3421878516674042,292.6833801269531,297.1499938964844,293.1499938964844,0.4999562501907348,-8686.173828125,304.0982360839844,0.8602760434150696,0.5197189450263977,0.494916170835495,292.857421875,297.1499938964844,293.1499938964844,0.0334133431315422,-5709.005859375,304.1366882324219,0.4088097512722015,0.0659679472446441,0.3244234025478363,289.5848388671875,291.1499938964844,258.5586853027344,258.0124816894531,279.15460205078125,292.85650634765625,289.5834350585937,1.0,0.5176448822021484,0.5759934782981873,0.5759934782981873,1.0,1.0,-2.3361730575561523,0.9339144229888916,1.4022586345672607,0.3971640169620514,0.0,0.0,1.0,194.9874725341797,214.0,-48.17324447631836,-24478.56640625,1500.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1632995605469,307.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5702997446060181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000578781706281,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.84429931640625,297.1499938964844,293.1499938964844,0.3131229877471924,-5718.72607421875,304.126708984375,0.7605518102645874,0.3560155034065246,0.3249174058437347,292.7254333496094,297.1499938964844,293.1499938964844,0.4598766267299652,-8136.8798828125,304.1057434082031,0.8402891755104065,0.4853176772594452,0.4629751741886139,292.7886047363281,297.1499938964844,293.1499938964844,0.4632804989814758,-6041.4951171875,304.1125793457031,0.8415573835372925,0.4874645173549652,0.3435897529125213,292.6993408203125,297.1499938964844,293.1499938964844,0.5042121410369873,-8742.4423828125,304.09991455078125,0.8600611090660095,0.5224895477294922,0.4976312220096588,292.8718566894531,297.1499938964844,293.1499938964844,0.0344009436666965,-5790.83984375,304.1373291015625,0.4100729525089264,0.0668371841311454,0.3287735879421234,289.5720520019531,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8710021972656,289.57098388671875,1.0,0.5206114649772644,0.5764143466949463,0.5764143466949463,1.0,1.0,-2.350270748138428,0.9406534433364868,1.409617304801941,0.400808572769165,0.0,0.0,1.0,197.4200134277344,202.0,-41.58224868774414,-24604.16015625,1528.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2170104980469,307.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5736822485923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005822145030833,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8738708496094,297.1499938964844,293.1499938964844,0.3156774044036865,-5754.07470703125,304.1302185058594,0.7626622319221497,0.3577564358711242,0.3264738619327545,292.7567443847656,297.1499938964844,293.1499938964844,0.4662396013736725,-8221.8701171875,304.1098937988281,0.8436375856399536,0.4897238910198211,0.4671425223350525,292.8157653808594,297.1499938964844,293.1499938964844,0.4686580300331116,-6094.43701171875,304.1161193847656,0.8444842100143433,0.4911104440689087,0.3461207449436188,292.7294616699219,297.1499938964844,293.1499938964844,0.5118747353553772,-8842.8125,304.1038513183594,0.863942563533783,0.5277968049049377,0.5026322603225708,292.8983459472656,297.1499938964844,293.1499938964844,0.0360776185989379,-5928.2744140625,304.1387634277344,0.4147740602493286,0.0685106813907623,0.3361591100692749,289.5551452636719,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8975830078125,289.5546264648437,1.0,0.5228021144866943,0.5773921608924866,0.5773921608924866,1.0,1.0,-2.3750698566436768,0.95276939868927,1.4223004579544067,0.4074682295322418,0.0,0.0,1.0,197.020263671875,190.0,-26.95779037475586,-24840.705078125,1558.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33172607421875,307.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5800394415855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005886662984266,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8738708496094,297.1499938964844,293.1499938964844,0.3156774044036865,-5754.07470703125,304.1302185058594,0.7626622319221497,0.3577564358711242,0.3264738619327545,292.7567443847656,297.1499938964844,293.1499938964844,0.4662396013736725,-8221.8701171875,304.1098937988281,0.8436375856399536,0.4897238910198211,0.4671425223350525,292.8157653808594,297.1499938964844,293.1499938964844,0.4686580300331116,-6094.43701171875,304.1161193847656,0.8444842100143433,0.4911104440689087,0.3461207449436188,292.7294616699219,297.1499938964844,293.1499938964844,0.5118747353553772,-8842.8125,304.1038513183594,0.863942563533783,0.5277968049049377,0.5026322603225708,292.8983459472656,297.1499938964844,293.1499938964844,0.0360776185989379,-5928.2744140625,304.1387634277344,0.4147740602493286,0.0685106813907623,0.3361591100692749,289.5551452636719,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8975830078125,289.5546264648437,1.0,0.5228021144866943,0.5773921608924866,0.5773921608924866,1.0,1.0,-2.3750698566436768,0.95276939868927,1.4223004579544067,0.4074682295322418,0.0,0.0,1.0,197.020263671875,190.0,-26.95779037475586,-24840.705078125,1558.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33172607421875,307.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5800394415855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005886662984266,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.900634765625,297.1499938964844,293.1499938964844,0.3175669312477112,-5779.77734375,304.1336669921875,0.768217146396637,0.3593229949474334,0.3276959955692291,292.78564453125,297.1499938964844,293.1499938964844,0.4716457426548004,-8293.2861328125,304.1142578125,0.8506633639335632,0.4938203990459442,0.4708305895328522,292.8406677246094,297.1499938964844,293.1499938964844,0.4731798768043518,-6138.4375,304.119873046875,0.8511420488357544,0.4945257604122162,0.3483604788780212,292.75732421875,297.1499938964844,293.1499938964844,0.5185636878013611,-8929.5341796875,304.10809326171875,0.8717898726463318,0.5327991843223572,0.5071672797203064,292.921875,297.1499938964844,293.1499938964844,0.0374692007899284,-6041.0888671875,304.1401672363281,0.4217601120471954,0.0701106935739517,0.3423568606376648,289.5478515625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92120361328125,289.5477600097656,1.0,0.5216960310935974,0.5784932971000671,0.5784932971000671,1.0,1.0,-2.396554946899414,0.9635447263717652,1.433010220527649,0.413508266210556,0.0,0.0,1.0,191.9960174560547,178.0,-13.593313217163086,-25063.3984375,1566.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45367431640625,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.585850179195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005945634329691,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.900634765625,297.1499938964844,293.1499938964844,0.3175669312477112,-5779.77734375,304.1336669921875,0.768217146396637,0.3593229949474334,0.3276959955692291,292.78564453125,297.1499938964844,293.1499938964844,0.4716457426548004,-8293.2861328125,304.1142578125,0.8506633639335632,0.4938203990459442,0.4708305895328522,292.8406677246094,297.1499938964844,293.1499938964844,0.4731798768043518,-6138.4375,304.119873046875,0.8511420488357544,0.4945257604122162,0.3483604788780212,292.75732421875,297.1499938964844,293.1499938964844,0.5185636878013611,-8929.5341796875,304.10809326171875,0.8717898726463318,0.5327991843223572,0.5071672797203064,292.921875,297.1499938964844,293.1499938964844,0.0374692007899284,-6041.0888671875,304.1401672363281,0.4217601120471954,0.0701106935739517,0.3423568606376648,289.5478515625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92120361328125,289.5477600097656,1.0,0.5216960310935974,0.5784932971000671,0.5784932971000671,1.0,1.0,-2.396554946899414,0.9635447263717652,1.433010220527649,0.413508266210556,0.0,0.0,1.0,191.9960174560547,178.0,-13.593313217163086,-25063.3984375,1566.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45367431640625,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.585850179195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005945634329691,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9249267578125,297.1499938964844,293.1499938964844,0.3189367949962616,-5798.06005859375,304.1368103027344,0.7762032747268677,0.3607141971588135,0.3286659121513366,292.8124389648437,297.1499938964844,293.1499938964844,0.4762638807296753,-8353.767578125,304.11846923828125,0.8603464961051941,0.4976182878017425,0.4741335809230804,292.8636169433594,297.1499938964844,293.1499938964844,0.4769891798496246,-6175.1533203125,304.1235656738281,0.8604814410209656,0.4977049529552459,0.350360095500946,292.783203125,297.1499938964844,293.1499938964844,0.5244290232658386,-9004.974609375,304.1122741699219,0.8824504017829895,0.5374969244003296,0.5113116502761841,292.94287109375,297.1499938964844,293.1499938964844,0.038648173213005,-6135.90234375,304.1414794921875,0.4307870864868164,0.0716287121176719,0.3477039039134979,289.5478515625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9422607421875,289.5480651855469,1.0,0.5185655355453491,0.5796758532524109,0.5796758532524109,1.0,1.0,-2.415494680404663,0.9732731580734252,1.4422215223312378,0.4190621674060821,0.0,0.0,1.0,184.2432403564453,166.0,-2.880002975463867,-25273.806640625,1559.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.578857421875,307.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5911330580711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005999249406158,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9249267578125,297.1499938964844,293.1499938964844,0.3189367949962616,-5798.06005859375,304.1368103027344,0.7762032747268677,0.3607141971588135,0.3286659121513366,292.8124389648437,297.1499938964844,293.1499938964844,0.4762638807296753,-8353.767578125,304.11846923828125,0.8603464961051941,0.4976182878017425,0.4741335809230804,292.8636169433594,297.1499938964844,293.1499938964844,0.4769891798496246,-6175.1533203125,304.1235656738281,0.8604814410209656,0.4977049529552459,0.350360095500946,292.783203125,297.1499938964844,293.1499938964844,0.5244290232658386,-9004.974609375,304.1122741699219,0.8824504017829895,0.5374969244003296,0.5113116502761841,292.94287109375,297.1499938964844,293.1499938964844,0.038648173213005,-6135.90234375,304.1414794921875,0.4307870864868164,0.0716287121176719,0.3477039039134979,289.5478515625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9422607421875,289.5480651855469,1.0,0.5185655355453491,0.5796758532524109,0.5796758532524109,1.0,1.0,-2.415494680404663,0.9732731580734252,1.4422215223312378,0.4190621674060821,0.0,0.0,1.0,184.2432403564453,166.0,-2.880002975463867,-25273.806640625,1559.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.578857421875,307.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5911330580711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005999249406158,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9471740722656,297.1499938964844,293.1499938964844,0.3198601901531219,-5810.0263671875,304.1396484375,0.786067008972168,0.3618984222412109,0.3294033706188202,292.83740234375,297.1499938964844,293.1499938964844,0.4802022278308868,-8404.9658203125,304.1224060058594,0.8721869587898254,0.5011047124862671,0.4770894944667816,292.8848876953125,297.1499938964844,293.1499938964844,0.480200320482254,-6205.861328125,304.12701416015625,0.8719987869262695,0.5006455183029175,0.3521510064601898,292.8073425292969,297.1499938964844,293.1499938964844,0.5295910835266113,-9070.9638671875,304.1162414550781,0.8952956199645996,0.5418909788131714,0.5151116847991943,292.96173095703125,297.1499938964844,293.1499938964844,0.0396518260240554,-6216.12255859375,304.14263916015625,0.441808819770813,0.0730503946542739,0.3523539304733276,289.5531616210937,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.961181640625,289.5536193847656,1.0,0.5141645669937134,0.5809171795845032,0.5809171795845032,1.0,1.0,-2.432236433029175,0.9820818901062012,1.4501546621322632,0.424185186624527,0.0,0.0,1.0,174.9301300048828,154.0,5.195832252502441,-25471.09375,1542.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7035217285156,307.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5959197282791138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000604782719165,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9471740722656,297.1499938964844,293.1499938964844,0.3198601901531219,-5810.0263671875,304.1396484375,0.786067008972168,0.3618984222412109,0.3294033706188202,292.83740234375,297.1499938964844,293.1499938964844,0.4802022278308868,-8404.9658203125,304.1224060058594,0.8721869587898254,0.5011047124862671,0.4770894944667816,292.8848876953125,297.1499938964844,293.1499938964844,0.480200320482254,-6205.861328125,304.12701416015625,0.8719987869262695,0.5006455183029175,0.3521510064601898,292.8073425292969,297.1499938964844,293.1499938964844,0.5295910835266113,-9070.9638671875,304.1162414550781,0.8952956199645996,0.5418909788131714,0.5151116847991943,292.96173095703125,297.1499938964844,293.1499938964844,0.0396518260240554,-6216.12255859375,304.14263916015625,0.441808819770813,0.0730503946542739,0.3523539304733276,289.5531616210937,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.961181640625,289.5536193847656,1.0,0.5141645669937134,0.5809171795845032,0.5809171795845032,1.0,1.0,-2.432236433029175,0.9820818901062012,1.4501546621322632,0.424185186624527,0.0,0.0,1.0,174.9301300048828,154.0,5.195832252502441,-25471.09375,1542.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7035217285156,307.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5959197282791138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000604782719165,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.9577331542969,297.1499938964844,293.1499938964844,0.3201609253883362,-5813.7353515625,304.1409912109375,0.7916086316108704,0.3623950779438019,0.3296797573566437,292.8493347167969,297.1499938964844,293.1499938964844,0.4819338321685791,-8427.3447265625,304.124267578125,0.8788446187973022,0.5027210116386414,0.4784382879734039,292.8949584960937,297.1499938964844,293.1499938964844,0.481607586145401,-6219.24560546875,304.1286315917969,0.8785077929496765,0.5020264387130737,0.352974385023117,292.81884765625,297.1499938964844,293.1499938964844,0.5319357514381409,-9100.8203125,304.1181030273437,0.9024298787117004,0.5439749360084534,0.5168917775154114,292.9704284667969,297.1499938964844,293.1499938964844,0.0400943383574485,-6251.34814453125,304.1431884765625,0.448071151971817,0.0737217366695404,0.354441225528717,289.557373046875,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9699401855469,289.5578918457031,1.0,0.5116237998008728,0.5815560817718506,0.5815560817718506,1.0,1.0,-2.4398250579833984,0.986154854297638,1.4536701440811155,0.4265904128551483,0.0,0.0,1.0,169.9063262939453,154.0,8.40263557434082,-25564.3984375,1531.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76483154296875,307.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.5981366634368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.00060703267809,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9679870605469,297.1499938964844,293.1499938964844,0.320352554321289,-5815.8994140625,304.14227294921875,0.7975185513496399,0.3628181517124176,0.329888254404068,292.8609619140625,297.1499938964844,293.1499938964844,0.4835119545459747,-8447.6484375,304.1260681152344,0.8859673142433167,0.5042468309402466,0.4796987771987915,292.9046630859375,297.1499938964844,293.1499938964844,0.4828950464725494,-6231.447265625,304.1301574707031,0.8854957818984985,0.503348708152771,0.3537528216838836,292.8299560546875,297.1499938964844,293.1499938964844,0.5341361165046692,-9128.7734375,304.1199035644531,0.9103131890296936,0.5459849238395691,0.5185964107513428,292.9787292480469,297.1499938964844,293.1499938964844,0.0405002310872077,-6283.576171875,304.1436767578125,0.4548310041427612,0.0743657574057579,0.3563804626464844,289.5623779296875,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.978271484375,289.56298828125,1.0,0.5089066028594971,0.5822059512138367,0.5822059512138367,1.0,1.0,-2.446903705596924,0.9900102019309998,1.4568934440612793,0.4288923442363739,0.0,0.0,1.0,164.71926879882812,142.0,11.174689292907717,-25653.966796875,1519.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8251647949219,307.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6002424359321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006091697723604,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9876708984375,297.1499938964844,293.1499938964844,0.3204056024551391,-5815.55029296875,304.1447448730469,0.8102996349334717,0.3634347319602966,0.3300903439521789,292.88336181640625,297.1499938964844,293.1499938964844,0.4862148463726043,-8482.1376953125,304.1295471191406,0.9015759825706482,0.507021963596344,0.481949120759964,292.9231262207031,297.1499938964844,293.1499938964844,0.4851323962211609,-6252.53173828125,304.1330261230469,0.9008907079696656,0.5058181285858154,0.3551792204380035,292.8511962890625,297.1499938964844,293.1499938964844,0.53812575340271,-9179.2861328125,304.1232604980469,0.928795039653778,0.5497825741767883,0.521785318851471,292.9941711425781,297.1499938964844,293.1499938964844,0.0412066467106342,-6339.43505859375,304.14459228515625,0.4692416191101074,0.0755697712302208,0.3598289489746094,289.5745544433594,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9937438964844,289.5752868652344,1.0,0.5030336976051331,0.5835356712341309,0.5835356712341309,1.0,1.0,-2.4595394134521484,0.9970671534538268,1.4624723196029663,0.4331836104393005,0.0,0.0,1.0,154.0065155029297,130.0,15.715285301208496,-25821.46875,1490.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9423522949219,307.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6041325926780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006131177651695,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9876708984375,297.1499938964844,293.1499938964844,0.3204056024551391,-5815.55029296875,304.1447448730469,0.8102996349334717,0.3634347319602966,0.3300903439521789,292.88336181640625,297.1499938964844,293.1499938964844,0.4862148463726043,-8482.1376953125,304.1295471191406,0.9015759825706482,0.507021963596344,0.481949120759964,292.9231262207031,297.1499938964844,293.1499938964844,0.4851323962211609,-6252.53173828125,304.1330261230469,0.9008907079696656,0.5058181285858154,0.3551792204380035,292.8511962890625,297.1499938964844,293.1499938964844,0.53812575340271,-9179.2861328125,304.1232604980469,0.928795039653778,0.5497825741767883,0.521785318851471,292.9941711425781,297.1499938964844,293.1499938964844,0.0412066467106342,-6339.43505859375,304.14459228515625,0.4692416191101074,0.0755697712302208,0.3598289489746094,289.5745544433594,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9937438964844,289.5752868652344,1.0,0.5030336976051331,0.5835356712341309,0.5835356712341309,1.0,1.0,-2.4595394134521484,0.9970671534538268,1.4624723196029663,0.4331836104393005,0.0,0.0,1.0,154.0065155029297,130.0,15.715285301208496,-25821.46875,1490.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9423522949219,307.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6041325926780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006131177651695,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0062561035156,297.1499938964844,293.1499938964844,0.3200589418411255,-5809.56787109375,304.1470642089844,0.8237531185150146,0.3637780845165252,0.3300295770168304,292.9047546386719,297.1499938964844,293.1499938964844,0.4883467257022857,-8508.9677734375,304.1327819824219,0.9203616380691528,0.5094396471977234,0.4838514626026153,292.9403686523437,297.1499938964844,293.1499938964844,0.4869570136070251,-6269.57958984375,304.1356506347656,0.9194360971450806,0.5080646872520447,0.3564420342445373,292.8711853027344,297.1499938964844,293.1499938964844,0.541605532169342,-9223.1484375,304.1263732910156,0.9494602084159852,0.5532956123352051,0.5246943831443787,293.0082397460937,297.1499938964844,293.1499938964844,0.0417810715734958,-6384.560546875,304.1454467773437,0.4815093278884887,0.0766628384590148,0.3627336919307709,289.58905029296875,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077819824219,289.5898742675781,1.0,0.4966812431812286,0.5848944783210754,0.5848944783210754,1.0,1.0,-2.470255374908448,1.0032877922058103,1.4669675827026367,0.4370684027671814,0.0,0.0,1.0,143.0021209716797,118.0,19.22311210632324,-25973.650390625,1458.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0542907714844,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.607616662979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006166537059471,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0062561035156,297.1499938964844,293.1499938964844,0.3200589418411255,-5809.56787109375,304.1470642089844,0.8237531185150146,0.3637780845165252,0.3300295770168304,292.9047546386719,297.1499938964844,293.1499938964844,0.4883467257022857,-8508.9677734375,304.1327819824219,0.9203616380691528,0.5094396471977234,0.4838514626026153,292.9403686523437,297.1499938964844,293.1499938964844,0.4869570136070251,-6269.57958984375,304.1356506347656,0.9194360971450806,0.5080646872520447,0.3564420342445373,292.8711853027344,297.1499938964844,293.1499938964844,0.541605532169342,-9223.1484375,304.1263732910156,0.9494602084159852,0.5532956123352051,0.5246943831443787,293.0082397460937,297.1499938964844,293.1499938964844,0.0417810715734958,-6384.560546875,304.1454467773437,0.4815093278884887,0.0766628384590148,0.3627336919307709,289.58905029296875,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077819824219,289.5898742675781,1.0,0.4966812431812286,0.5848944783210754,0.5848944783210754,1.0,1.0,-2.470255374908448,1.0032877922058103,1.4669675827026367,0.4370684027671814,0.0,0.0,1.0,143.0021209716797,118.0,19.22311210632324,-25973.650390625,1458.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0542907714844,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.607616662979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006166537059471,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.023681640625,297.1499938964844,293.1499938964844,0.3193749785423279,-5798.85595703125,304.149169921875,0.8387424349784851,0.3638816177845001,0.3297451138496399,292.92510986328125,297.1499938964844,293.1499938964844,0.4899603128433227,-8528.8896484375,304.1358337402344,0.9427112340927124,0.5115234851837158,0.4854308068752289,292.9565124511719,297.1499938964844,293.1499938964844,0.4884154796600342,-6283.0625,304.13800048828125,0.9417280554771424,0.510101318359375,0.3575543463230133,292.8900146484375,297.1499938964844,293.1499938964844,0.5446272492408752,-9261.07421875,304.12921142578125,0.9707452058792114,0.5565419793128967,0.5273447036743164,293.0210876464844,297.1499938964844,293.1499938964844,0.0422351658344268,-6419.91796875,304.1462097167969,0.4931013882160187,0.0776504874229431,0.3651352524757385,289.6053466796875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207824707031,289.606201171875,1.0,0.4899332821369171,0.5862802267074585,0.5862802267074585,1.0,1.0,-2.4792182445526123,1.0087424516677856,1.4704757928848269,0.4405799806118011,0.0,0.0,1.0,131.82107543945312,106.0,21.915945053100582,-26111.142578125,1422.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605834960937,308.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6107214689254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006198046612553,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.023681640625,297.1499938964844,293.1499938964844,0.3193749785423279,-5798.85595703125,304.149169921875,0.8387424349784851,0.3638816177845001,0.3297451138496399,292.92510986328125,297.1499938964844,293.1499938964844,0.4899603128433227,-8528.8896484375,304.1358337402344,0.9427112340927124,0.5115234851837158,0.4854308068752289,292.9565124511719,297.1499938964844,293.1499938964844,0.4884154796600342,-6283.0625,304.13800048828125,0.9417280554771424,0.510101318359375,0.3575543463230133,292.8900146484375,297.1499938964844,293.1499938964844,0.5446272492408752,-9261.07421875,304.12921142578125,0.9707452058792114,0.5565419793128967,0.5273447036743164,293.0210876464844,297.1499938964844,293.1499938964844,0.0422351658344268,-6419.91796875,304.1462097167969,0.4931013882160187,0.0776504874229431,0.3651352524757385,289.6053466796875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207824707031,289.606201171875,1.0,0.4899332821369171,0.5862802267074585,0.5862802267074585,1.0,1.0,-2.4792182445526123,1.0087424516677856,1.4704757928848269,0.4405799806118011,0.0,0.0,1.0,131.82107543945312,106.0,21.915945053100582,-26111.142578125,1422.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605834960937,308.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6107214689254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006198046612553,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.04010009765625,297.1499938964844,293.1499938964844,0.318385511636734,-5783.8583984375,304.1510925292969,0.8564977645874023,0.3637520968914032,0.3292497396469116,292.9446716308594,297.1499938964844,293.1499938964844,0.4910780787467956,-8542.2060546875,304.138671875,0.9664978981018066,0.5132564306259155,0.4866860210895538,292.9717102050781,297.1499938964844,293.1499938964844,0.4895334541797638,-6293.22705078125,304.14013671875,0.9656432867050172,0.5119216442108154,0.3585168719291687,292.9076843261719,297.1499938964844,293.1499938964844,0.5472438931465149,-9293.7880859375,304.1317749023437,0.991287350654602,0.5595464110374451,0.5297598242759705,293.0328063964844,297.1499938964844,293.1499938964844,0.0425811447203159,-6446.5107421875,304.1468811035156,0.5060656070709229,0.0785398706793785,0.3670773804187774,289.6229248046875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.031982421875,289.62384033203125,1.0,0.4828393459320068,0.5876610279083252,0.5876610279083252,1.0,1.0,-2.4865238666534424,1.013438105583191,1.4730857610702517,0.4437042474746704,0.0,0.0,1.0,120.53498840332033,124.0,23.9329776763916,-26234.349609375,1384.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6134713888168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006225954857654,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.04010009765625,297.1499938964844,293.1499938964844,0.318385511636734,-5783.8583984375,304.1510925292969,0.8564977645874023,0.3637520968914032,0.3292497396469116,292.9446716308594,297.1499938964844,293.1499938964844,0.4910780787467956,-8542.2060546875,304.138671875,0.9664978981018066,0.5132564306259155,0.4866860210895538,292.9717102050781,297.1499938964844,293.1499938964844,0.4895334541797638,-6293.22705078125,304.14013671875,0.9656432867050172,0.5119216442108154,0.3585168719291687,292.9076843261719,297.1499938964844,293.1499938964844,0.5472438931465149,-9293.7880859375,304.1317749023437,0.991287350654602,0.5595464110374451,0.5297598242759705,293.0328063964844,297.1499938964844,293.1499938964844,0.0425811447203159,-6446.5107421875,304.1468811035156,0.5060656070709229,0.0785398706793785,0.3670773804187774,289.6229248046875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.031982421875,289.62384033203125,1.0,0.4828393459320068,0.5876610279083252,0.5876610279083252,1.0,1.0,-2.4865238666534424,1.013438105583191,1.4730857610702517,0.4437042474746704,0.0,0.0,1.0,120.53498840332033,124.0,23.9329776763916,-26234.349609375,1384.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6134713888168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006225954857654,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.048095703125,297.1499938964844,293.1499938964844,0.3179804980754852,-5777.81396484375,304.1516418457031,0.8588134050369263,0.3635739386081695,0.3290799856185913,292.9542541503906,297.1499938964844,293.1499938964844,0.4916761219501495,-8549.6796875,304.1396484375,0.9697332978248596,0.5139738321304321,0.4873556494712829,292.97906494140625,297.1499938964844,293.1499938964844,0.4901938438415527,-6299.53857421875,304.1407165527344,0.9689453840255736,0.5127334594726562,0.3590653240680694,292.91619873046875,297.1499938964844,293.1499938964844,0.548641562461853,-9311.6533203125,304.1325378417969,0.9941485524177552,0.5609419941902161,0.5310510396957397,293.03839111328125,297.1499938964844,293.1499938964844,0.0428882539272308,-6470.82958984375,304.1468811035156,0.5085252523422241,0.0789275839924812,0.3686724305152893,289.63116455078125,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0374450683594,289.63189697265625,1.0,0.4831311106681824,0.5883084535598755,0.5883084535598755,1.0,1.0,-2.4912478923797607,1.0162336826324463,1.475014328956604,0.4454329907894134,0.0,0.0,1.0,119.2907943725586,124.0,22.80585479736328,-26300.408203125,1384.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3082580566406,308.2020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6147289276123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006238717469386,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05615234375,297.1499938964844,293.1499938964844,0.3176268339157104,-5772.58544921875,304.1519775390625,0.8565405607223511,0.3632858097553253,0.3289169669151306,292.9638366699219,297.1499938964844,293.1499938964844,0.4923282861709595,-8558.041015625,304.1403503417969,0.9677527546882628,0.5145730376243591,0.4880207180976867,292.9864196777344,297.1499938964844,293.1499938964844,0.490946352481842,-6306.8837890625,304.1410217285156,0.9670231938362122,0.5134575366973877,0.3596321940422058,292.9246520996094,297.1499938964844,293.1499938964844,0.5501295328140259,-9330.8798828125,304.13299560546875,0.992850124835968,0.5622411966323853,0.5323615670204163,293.0439453125,297.1499938964844,293.1499938964844,0.0432521849870681,-6499.88720703125,304.14678955078125,0.5080205798149109,0.0792487859725952,0.3704912066459656,289.6374816894531,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04266357421875,289.6380615234375,1.0,0.4849208891391754,0.5889328122138977,0.5889328122138977,1.0,1.0,-2.4962918758392334,1.0191419124603271,1.4771499633789062,0.4472418129444122,0.0,0.0,1.0,120.66600036621094,142.0,20.085241317749023,-26365.58984375,1397.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3518981933594,308.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6159311532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000625091837719,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0722351074219,297.1499938964844,293.1499938964844,0.3168787658214569,-5761.62060546875,304.1525573730469,0.8441494703292847,0.3624008595943451,0.3284950852394104,292.9828491210937,297.1499938964844,293.1499938964844,0.4935751259326935,-8574.1396484375,304.1414794921875,0.9539397358894348,0.5154296159744263,0.4892227053642273,293.0009155273437,297.1499938964844,293.1499938964844,0.4925079345703125,-6322.24951171875,304.14141845703125,0.9533642530441284,0.5146600008010864,0.3607364594936371,292.9414367675781,297.1499938964844,293.1499938964844,0.5531214475631714,-9369.6728515625,304.1336669921875,0.9822530150413512,0.5645455121994019,0.5349024534225464,293.05499267578125,297.1499938964844,293.1499938964844,0.0440011695027351,-6559.9658203125,304.1466064453125,0.5017227530479431,0.0796928778290748,0.3741662800312042,289.64703369140625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05303955078125,289.6474609375,1.0,0.4918006956577301,0.5901551246643066,0.5901551246643066,1.0,1.0,-2.5060248374938965,1.0247654914855957,1.4812592267990112,0.4507562518119812,0.0,0.0,1.0,128.3619842529297,160.0,14.745457649230955,-26485.6796875,1442.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4290771484375,308.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6181926727294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006273869657889,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0722351074219,297.1499938964844,293.1499938964844,0.3168787658214569,-5761.62060546875,304.1525573730469,0.8441494703292847,0.3624008595943451,0.3284950852394104,292.9828491210937,297.1499938964844,293.1499938964844,0.4935751259326935,-8574.1396484375,304.1414794921875,0.9539397358894348,0.5154296159744263,0.4892227053642273,293.0009155273437,297.1499938964844,293.1499938964844,0.4925079345703125,-6322.24951171875,304.14141845703125,0.9533642530441284,0.5146600008010864,0.3607364594936371,292.9414367675781,297.1499938964844,293.1499938964844,0.5531214475631714,-9369.6728515625,304.1336669921875,0.9822530150413512,0.5645455121994019,0.5349024534225464,293.05499267578125,297.1499938964844,293.1499938964844,0.0440011695027351,-6559.9658203125,304.1466064453125,0.5017227530479431,0.0796928778290748,0.3741662800312042,289.64703369140625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05303955078125,289.6474609375,1.0,0.4918006956577301,0.5901551246643066,0.5901551246643066,1.0,1.0,-2.5060248374938965,1.0247654914855957,1.4812592267990112,0.4507562518119812,0.0,0.0,1.0,128.3619842529297,160.0,14.745457649230955,-26485.6796875,1442.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4290771484375,308.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6181926727294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006273869657889,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0881652832031,297.1499938964844,293.1499938964844,0.3159839510917663,-5748.56982421875,304.1531982421875,0.8270674347877502,0.3611426949501037,0.3278979063034057,293.00164794921875,297.1499938964844,293.1499938964844,0.4946167767047882,-8587.4912109375,304.142578125,0.9320401549339294,0.5158519148826599,0.4901885688304901,293.0150756835937,297.1499938964844,293.1499938964844,0.4940260350704193,-6337.19873046875,304.1417541503906,0.931747555732727,0.5155649185180664,0.3617593050003052,292.9579162597656,297.1499938964844,293.1499938964844,0.556005597114563,-9407.02734375,304.1343078613281,0.9641098380088806,0.5664905905723572,0.5372762084007263,293.0658874511719,297.1499938964844,293.1499938964844,0.0447008684277534,-6616.25927734375,304.1465759277344,0.4920750558376312,0.0798955112695694,0.3775634765625,289.65411376953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0632019042969,289.6544494628906,1.0,0.5014395713806152,0.5913577675819397,0.5913577675819397,1.0,1.0,-2.514631509780884,1.0298559665679932,1.484775424003601,0.4539937674999237,0.0,0.0,1.0,140.51864624023438,178.0,11.0401611328125,-26590.3203125,1505.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49542236328125,308.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6202768683433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006295021739788,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0881652832031,297.1499938964844,293.1499938964844,0.3159839510917663,-5748.56982421875,304.1531982421875,0.8270674347877502,0.3611426949501037,0.3278979063034057,293.00164794921875,297.1499938964844,293.1499938964844,0.4946167767047882,-8587.4912109375,304.142578125,0.9320401549339294,0.5158519148826599,0.4901885688304901,293.0150756835937,297.1499938964844,293.1499938964844,0.4940260350704193,-6337.19873046875,304.1417541503906,0.931747555732727,0.5155649185180664,0.3617593050003052,292.9579162597656,297.1499938964844,293.1499938964844,0.556005597114563,-9407.02734375,304.1343078613281,0.9641098380088806,0.5664905905723572,0.5372762084007263,293.0658874511719,297.1499938964844,293.1499938964844,0.0447008684277534,-6616.25927734375,304.1465759277344,0.4920750558376312,0.0798955112695694,0.3775634765625,289.65411376953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0632019042969,289.6544494628906,1.0,0.5014395713806152,0.5913577675819397,0.5913577675819397,1.0,1.0,-2.514631509780884,1.0298559665679932,1.484775424003601,0.4539937674999237,0.0,0.0,1.0,140.51864624023438,178.0,11.0401611328125,-26590.3203125,1505.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49542236328125,308.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6202768683433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006295021739788,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1037292480469,297.1499938964844,293.1499938964844,0.3148740231990814,-5732.40087890625,304.15399169921875,0.8085941076278687,0.3595532774925232,0.3271007537841797,293.0201110839844,297.1499938964844,293.1499938964844,0.4953469038009643,-8596.552734375,304.1438293457031,0.9083052277565002,0.5158682465553284,0.4908777177333832,293.0287780761719,297.1499938964844,293.1499938964844,0.4954040348529815,-6350.68994140625,304.1422119140625,0.9084112048149108,0.5162083506584167,0.3626765310764313,292.9739074707031,297.1499938964844,293.1499938964844,0.5586758255958557,-9441.4384765625,304.1351013183594,0.941804051399231,0.5681135058403015,0.5394483208656311,293.0763854980469,297.1499938964844,293.1499938964844,0.0453110486268997,-6665.380859375,304.1466979980469,0.481248140335083,0.0798955857753753,0.3805294036865234,289.6603698730469,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0733642578125,289.66070556640625,1.0,0.5125383734703064,0.5925542712211609,0.5925542712211609,1.0,1.0,-2.521778106689453,1.0342754125595093,1.4875028133392334,0.4568845331668854,0.0,0.0,1.0,155.4232177734375,196.0,9.368084907531738,-26680.2265625,1579.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5543212890625,308.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6221863031387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006314399652183,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1037292480469,297.1499938964844,293.1499938964844,0.3148740231990814,-5732.40087890625,304.15399169921875,0.8085941076278687,0.3595532774925232,0.3271007537841797,293.0201110839844,297.1499938964844,293.1499938964844,0.4953469038009643,-8596.552734375,304.1438293457031,0.9083052277565002,0.5158682465553284,0.4908777177333832,293.0287780761719,297.1499938964844,293.1499938964844,0.4954040348529815,-6350.68994140625,304.1422119140625,0.9084112048149108,0.5162083506584167,0.3626765310764313,292.9739074707031,297.1499938964844,293.1499938964844,0.5586758255958557,-9441.4384765625,304.1351013183594,0.941804051399231,0.5681135058403015,0.5394483208656311,293.0763854980469,297.1499938964844,293.1499938964844,0.0453110486268997,-6665.380859375,304.1466979980469,0.481248140335083,0.0798955857753753,0.3805294036865234,289.6603698730469,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0733642578125,289.66070556640625,1.0,0.5125383734703064,0.5925542712211609,0.5925542712211609,1.0,1.0,-2.521778106689453,1.0342754125595093,1.4875028133392334,0.4568845331668854,0.0,0.0,1.0,155.4232177734375,196.0,9.368084907531738,-26680.2265625,1579.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5543212890625,308.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6221863031387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006314399652183,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1188049316406,297.1499938964844,293.1499938964844,0.3135052323341369,-5712.4599609375,304.1549377441406,0.7894473075866699,0.3576644659042358,0.3260935246944427,293.03814697265625,297.1499938964844,293.1499938964844,0.4956910908222198,-8600.2841796875,304.14532470703125,0.8877180218696594,0.5155014991760254,0.4912698864936828,293.0418701171875,297.1499938964844,293.1499938964844,0.4965761005878448,-6362.04052734375,304.1428527832031,0.8882439136505127,0.516619861125946,0.3634781539440155,292.9892883300781,297.1499938964844,293.1499938964844,0.561069905757904,-9472.0673828125,304.1360778808594,0.9189788699150084,0.5694532990455627,0.5414144992828369,293.0863952636719,297.1499938964844,293.1499938964844,0.0458192341029644,-6706.21923828125,304.14697265625,0.4688271284103393,0.0797303393483161,0.3830327689647674,289.6670227050781,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833740234375,289.6673889160156,1.0,0.524299681186676,0.5937427878379822,0.5937427878379822,1.0,1.0,-2.527374029159546,1.0379801988601685,1.489393711090088,0.4594018757343292,0.0,0.0,1.0,171.990234375,214.0,9.425177574157717,-26757.171875,1658.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085510253906,308.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6239156723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006331951008178,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
