time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1188049316406,297.1499938964844,293.1499938964844,0.3135052323341369,-5712.4599609375,304.1549377441406,0.7894473075866699,0.3576644659042358,0.3260935246944427,293.03814697265625,297.1499938964844,293.1499938964844,0.4956910908222198,-8600.2841796875,304.14532470703125,0.8877180218696594,0.5155014991760254,0.4912698864936828,293.0418701171875,297.1499938964844,293.1499938964844,0.4965761005878448,-6362.04052734375,304.1428527832031,0.8882439136505127,0.516619861125946,0.3634781539440155,292.9892883300781,297.1499938964844,293.1499938964844,0.561069905757904,-9472.0673828125,304.1360778808594,0.9189788699150084,0.5694532990455627,0.5414144992828369,293.0863952636719,297.1499938964844,293.1499938964844,0.0458192341029644,-6706.21923828125,304.14697265625,0.4688271284103393,0.0797303393483161,0.3830327689647674,289.6670227050781,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833740234375,289.6673889160156,1.0,0.524299681186676,0.5937427878379822,0.5937427878379822,1.0,1.0,-2.527374029159546,1.0379801988601685,1.489393711090088,0.4594018757343292,0.0,0.0,1.0,171.990234375,214.0,9.425177574157717,-26757.171875,1658.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085510253906,308.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6239156723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006331951008178,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.12615966796875,297.1499938964844,293.1499938964844,0.3127156496047973,-5700.95458984375,304.1554870605469,0.7803897261619568,0.3566153049468994,0.3255102336406708,293.0469665527344,297.1499938964844,293.1499938964844,0.4957031607627868,-8599.9453125,304.1461486816406,0.8781483769416809,0.5151801109313965,0.4913516938686371,293.0481872558594,297.1499938964844,293.1499938964844,0.4970718026161194,-6366.78271484375,304.14324951171875,0.8789073824882507,0.5167462229728699,0.363834798336029,292.9967346191406,297.1499938964844,293.1499938964844,0.5621501803398132,-9485.794921875,304.1366271972656,0.9085484743118286,0.5700256824493408,0.5423206686973572,293.0911560058594,297.1499938964844,293.1499938964844,0.0460349544882774,-6723.5,304.1471252441406,0.4614175856113434,0.0795955285429954,0.3841164708137512,289.6707763671875,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0883178710937,289.6711730957031,1.0,0.5302749872207642,0.5943313837051392,0.5943313837051392,1.0,1.0,-2.5295913219451904,1.0395622253417969,1.490028977394104,0.4605170786380768,0.0,0.0,1.0,180.67990112304688,214.0,9.957304000854492,-26791.310546875,1698.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63458251953125,308.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6247109174728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006340021500363,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13336181640625,297.1499938964844,293.1499938964844,0.3118561506271362,-5688.42822265625,304.1560363769531,0.7718011736869812,0.3555031418800354,0.3248759806156158,293.0556945800781,297.1499938964844,293.1499938964844,0.4956070184707641,-8598.119140625,304.14703369140625,0.8691080808639526,0.5147724151611328,0.4913594126701355,293.0543518066406,297.1499938964844,293.1499938964844,0.4975052177906036,-6370.88525390625,304.1436767578125,0.8701086640357971,0.5168249607086182,0.3641632795333862,293.0039978027344,297.1499938964844,293.1499938964844,0.5631508231163025,-9498.447265625,304.1372375488281,0.8993220329284668,0.5705390572547913,0.5431779623031616,293.0957946777344,297.1499938964844,293.1499938964844,0.0462268739938735,-6738.82470703125,304.1473083496094,0.454006165266037,0.0794312804937362,0.385098397731781,289.67486572265625,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0932006835937,289.67529296875,1.0,0.5362563729286194,0.5949141979217529,0.5949141979217529,1.0,1.0,-2.5314435958862305,1.0409718751907349,1.4904717206954956,0.4615393877029419,0.0,0.0,1.0,189.5525665283203,232.0,10.733963012695312,-26822.91015625,1739.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6600952148437,308.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6254605054855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006347629241645,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14715576171875,297.1499938964844,293.1499938964844,0.3099435269832611,-5660.5546875,304.1572265625,0.7561315894126892,0.3531259000301361,0.3234742879867553,293.0727844238281,297.1499938964844,293.1499938964844,0.4950713813304901,-8589.76171875,304.1488952636719,0.8526557683944702,0.5136982202529907,0.4911465048789978,293.0661926269531,297.1499938964844,293.1499938964844,0.4981730878353119,-6377.05859375,304.1446838378906,0.8541610836982727,0.5168452858924866,0.3647352457046509,293.0180053710937,297.1499938964844,293.1499938964844,0.5648992657661438,-9520.357421875,304.1385803222656,0.8826370239257812,0.5713945031166077,0.5447453856468201,293.1046142578125,297.1499938964844,293.1499938964844,0.0465371944010257,-6763.4111328125,304.1476745605469,0.4407694935798645,0.0790185183286666,0.3867518901824951,289.6844177246094,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1028137207031,289.6849365234375,1.0,0.5481327176094055,0.5960568189620972,0.5960568189620972,1.0,1.0,-2.534062147140503,1.0432720184326172,1.4907900094985962,0.4633002579212188,0.0,0.0,1.0,207.6853485107422,250.0,12.83779239654541,-26878.888671875,1821.5902099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.710205078125,308.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6268178224563599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.00063614040846,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14715576171875,297.1499938964844,293.1499938964844,0.3099435269832611,-5660.5546875,304.1572265625,0.7561315894126892,0.3531259000301361,0.3234742879867553,293.0727844238281,297.1499938964844,293.1499938964844,0.4950713813304901,-8589.76171875,304.1488952636719,0.8526557683944702,0.5136982202529907,0.4911465048789978,293.0661926269531,297.1499938964844,293.1499938964844,0.4981730878353119,-6377.05859375,304.1446838378906,0.8541610836982727,0.5168452858924866,0.3647352457046509,293.0180053710937,297.1499938964844,293.1499938964844,0.5648992657661438,-9520.357421875,304.1385803222656,0.8826370239257812,0.5713945031166077,0.5447453856468201,293.1046142578125,297.1499938964844,293.1499938964844,0.0465371944010257,-6763.4111328125,304.1476745605469,0.4407694935798645,0.0790185183286666,0.3867518901824951,289.6844177246094,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1028137207031,289.6849365234375,1.0,0.5481327176094055,0.5960568189620972,0.5960568189620972,1.0,1.0,-2.534062147140503,1.0432720184326172,1.4907900094985962,0.4633002579212188,0.0,0.0,1.0,207.6853485107422,250.0,12.83779239654541,-26878.888671875,1821.5902099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.710205078125,308.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6268178224563599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.00063614040846,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.3077864646911621,-5629.11572265625,304.15838623046875,0.7423868775367737,0.3505557179450989,0.3219107091426849,293.0893249511719,297.1499938964844,293.1499938964844,0.4940705597400665,-8575.05859375,304.15093994140625,0.8382104635238647,0.5122939944267273,0.4906326830387115,293.077392578125,297.1499938964844,293.1499938964844,0.4985687136650085,-6380.47119140625,304.1457824707031,0.8402548432350159,0.5166950225830078,0.3651968836784363,293.03131103515625,297.1499938964844,293.1499938964844,0.5663017630577087,-9537.6640625,304.1400451660156,0.8678308725357056,0.5720341801643372,0.5461210012435913,293.1127624511719,297.1499938964844,293.1499938964844,0.0467533618211746,-6780.20556640625,304.1481018066406,0.4295739233493805,0.0785082951188087,0.3880139887332916,289.6959228515625,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,289.6965026855469,1.0,0.5597776770591736,0.5971580147743225,0.5971580147743225,1.0,1.0,-2.5352911949157715,1.0448960065841677,1.490395188331604,0.4646843671798706,0.0,0.0,1.0,226.13555908203125,238.0,15.381603240966797,-26925.978515625,1903.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,308.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.627981960773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006373218493536,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.3077864646911621,-5629.11572265625,304.15838623046875,0.7423868775367737,0.3505557179450989,0.3219107091426849,293.0893249511719,297.1499938964844,293.1499938964844,0.4940705597400665,-8575.05859375,304.15093994140625,0.8382104635238647,0.5122939944267273,0.4906326830387115,293.077392578125,297.1499938964844,293.1499938964844,0.4985687136650085,-6380.47119140625,304.1457824707031,0.8402548432350159,0.5166950225830078,0.3651968836784363,293.03131103515625,297.1499938964844,293.1499938964844,0.5663017630577087,-9537.6640625,304.1400451660156,0.8678308725357056,0.5720341801643372,0.5461210012435913,293.1127624511719,297.1499938964844,293.1499938964844,0.0467533618211746,-6780.20556640625,304.1481018066406,0.4295739233493805,0.0785082951188087,0.3880139887332916,289.6959228515625,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,289.6965026855469,1.0,0.5597776770591736,0.5971580147743225,0.5971580147743225,1.0,1.0,-2.5352911949157715,1.0448960065841677,1.490395188331604,0.4646843671798706,0.0,0.0,1.0,226.13555908203125,238.0,15.381603240966797,-26925.978515625,1903.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,308.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.627981960773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006373218493536,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.3047349154949188,-5584.2607421875,304.16070556640625,0.736994743347168,0.3477880358695984,0.3197163045406341,293.1056213378906,297.1499938964844,293.1499938964844,0.491832971572876,-8542.77734375,304.1543884277344,0.8331862092018127,0.5105250477790833,0.4893146157264709,293.0882263183594,297.1499938964844,293.1499938964844,0.4979062974452972,-6372.7021484375,304.1483459472656,0.8358849883079529,0.5163348317146301,0.3651701509952545,293.0443115234375,297.1499938964844,293.1499938964844,0.5665345788002014,-9538.6796875,304.1430358886719,0.8634144067764282,0.5724088549613953,0.5467891097068787,293.12066650390625,297.1499938964844,293.1499938964844,0.0463331080973148,-6744.224609375,304.1494445800781,0.4252107441425323,0.0778503119945526,0.3864265382289886,289.714599609375,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,289.7157897949219,1.0,0.5621511340141296,0.5983428359031677,0.5983428359031677,1.0,1.0,-2.529942274093628,1.0435880422592163,1.4863542318344116,0.4646669328212738,0.0,0.0,1.0,232.16726684570312,226.0,25.26622009277344,-26936.150390625,1921.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.628908097743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000638261786662,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.3047349154949188,-5584.2607421875,304.16070556640625,0.736994743347168,0.3477880358695984,0.3197163045406341,293.1056213378906,297.1499938964844,293.1499938964844,0.491832971572876,-8542.77734375,304.1543884277344,0.8331862092018127,0.5105250477790833,0.4893146157264709,293.0882263183594,297.1499938964844,293.1499938964844,0.4979062974452972,-6372.7021484375,304.1483459472656,0.8358849883079529,0.5163348317146301,0.3651701509952545,293.0443115234375,297.1499938964844,293.1499938964844,0.5665345788002014,-9538.6796875,304.1430358886719,0.8634144067764282,0.5724088549613953,0.5467891097068787,293.12066650390625,297.1499938964844,293.1499938964844,0.0463331080973148,-6744.224609375,304.1494445800781,0.4252107441425323,0.0778503119945526,0.3864265382289886,289.714599609375,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,289.7157897949219,1.0,0.5621511340141296,0.5983428359031677,0.5983428359031677,1.0,1.0,-2.529942274093628,1.0435880422592163,1.4863542318344116,0.4646669328212738,0.0,0.0,1.0,232.16726684570312,226.0,25.26622009277344,-26936.150390625,1921.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.628908097743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000638261786662,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1838684082031,297.1499938964844,293.1499938964844,0.3009223043918609,-5528.0478515625,304.1634826660156,0.7359508275985718,0.3449137806892395,0.3171148598194122,293.1214599609375,297.1499938964844,293.1499938964844,0.4883548319339752,-8493.1845703125,304.1587219238281,0.8330855965614319,0.5084349513053894,0.4873699247837066,293.0984802246094,297.1499938964844,293.1499938964844,0.496190994977951,-6354.0673828125,304.1517639160156,0.8365576267242432,0.5158217549324036,0.3647964596748352,293.0567626953125,297.1499938964844,293.1499938964844,0.5655508041381836,-9523.201171875,304.1470031738281,0.8645154237747192,0.5725588798522949,0.5469217896461487,293.1280822753906,297.1499938964844,293.1499938964844,0.0454271622002124,-6667.9658203125,304.1511535644531,0.4240283071994781,0.0770905315876007,0.382831335067749,289.7450866699219,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307983398437,289.7467956542969,1.0,0.5597623586654663,0.5995314121246338,0.5995314121246338,1.0,1.0,-2.519874095916748,1.04013991355896,1.479734182357788,0.4634866714477539,0.0,0.0,1.0,230.4697265625,214.0,39.15529251098633,-26927.517578125,1898.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,308.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.629476010799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006388381589204,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1838684082031,297.1499938964844,293.1499938964844,0.3009223043918609,-5528.0478515625,304.1634826660156,0.7359508275985718,0.3449137806892395,0.3171148598194122,293.1214599609375,297.1499938964844,293.1499938964844,0.4883548319339752,-8493.1845703125,304.1587219238281,0.8330855965614319,0.5084349513053894,0.4873699247837066,293.0984802246094,297.1499938964844,293.1499938964844,0.496190994977951,-6354.0673828125,304.1517639160156,0.8365576267242432,0.5158217549324036,0.3647964596748352,293.0567626953125,297.1499938964844,293.1499938964844,0.5655508041381836,-9523.201171875,304.1470031738281,0.8645154237747192,0.5725588798522949,0.5469217896461487,293.1280822753906,297.1499938964844,293.1499938964844,0.0454271622002124,-6667.9658203125,304.1511535644531,0.4240283071994781,0.0770905315876007,0.382831335067749,289.7450866699219,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307983398437,289.7467956542969,1.0,0.5597623586654663,0.5995314121246338,0.5995314121246338,1.0,1.0,-2.519874095916748,1.04013991355896,1.479734182357788,0.4634866714477539,0.0,0.0,1.0,230.4697265625,214.0,39.15529251098633,-26927.517578125,1898.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,308.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.629476010799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006388381589204,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1891174316406,297.1499938964844,293.1499938964844,0.2988288402557373,-5497.15673828125,304.16485595703125,0.7364134788513184,0.343455970287323,0.3157283365726471,293.12908935546875,297.1499938964844,293.1499938964844,0.4862654507160187,-8463.59765625,304.16094970703125,0.8341469764709473,0.5072973370552063,0.4862370491027832,293.103271484375,297.1499938964844,293.1499938964844,0.4950513541698456,-6341.9169921875,304.15350341796875,0.8380516171455383,0.5155344605445862,0.3645342290401459,293.06268310546875,297.1499938964844,293.1499938964844,0.5647192597389221,-9510.9931640625,304.1490478515625,0.866331934928894,0.5725788474082947,0.5468623638153076,293.1314392089844,297.1499938964844,293.1499938964844,0.0448739118874073,-6621.56982421875,304.1519470214844,0.4241695702075958,0.0767038911581039,0.3806475698947906,289.76385498046875,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1352233886719,289.7657470703125,1.0,0.5574089288711548,0.6001042127609253,0.6001042127609253,1.0,1.0,-2.513837575912476,1.0379358530044556,1.47590172290802,0.4626287817955017,0.0,0.0,1.0,227.85874938964844,214.0,45.68801498413086,-26920.427734375,1878.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,308.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6296141147613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006389782647602,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.194091796875,297.1499938964844,293.1499938964844,0.296642541885376,-5464.88134765625,304.1661071777344,0.7373446822166443,0.3419848978519439,0.3143009841442108,293.13653564453125,297.1499938964844,293.1499938964844,0.4839877188205719,-8431.4658203125,304.1630859375,0.8357375264167786,0.5061038136482239,0.4850196540355682,293.1078186035156,297.1499938964844,293.1499938964844,0.493766725063324,-6328.33837890625,304.1552124023437,0.8401077389717102,0.5152310132980347,0.364237517118454,293.068359375,297.1499938964844,293.1499938964844,0.5637083053588867,-9496.478515625,304.15106201171875,0.8687645196914673,0.572568416595459,0.54674232006073,293.1346130371094,297.1499938964844,293.1499938964844,0.0442803800106048,-6571.87939453125,304.15264892578125,0.4246766567230224,0.0763191133737564,0.3783194422721863,289.7845153808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1394958496094,289.7865600585937,1.0,0.5545255541801453,0.6006551384925842,0.6006551384925842,1.0,1.0,-2.5073628425598145,1.0355087518692017,1.4718542098999023,0.4616405665874481,0.0,0.0,1.0,224.45594787597656,202.0,51.54960250854492,-26912.25,1854.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,308.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6296560764312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000639020872768,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20330810546875,297.1499938964844,293.1499938964844,0.2920529246330261,-5397.0712890625,304.1683959960937,0.7402855753898621,0.3389972150325775,0.3113471269607544,293.1507873535156,297.1499938964844,293.1499938964844,0.4789594113826751,-8360.853515625,304.1670837402344,0.8401411771774292,0.5035516619682312,0.4823654592037201,293.1163024902344,297.1499938964844,293.1499938964844,0.4908499419689178,-6297.80859375,304.1583251953125,0.8455521464347839,0.514577329158783,0.3635644018650055,293.0790710449219,297.1499938964844,293.1499938964844,0.5612465739250183,-9461.888671875,304.15478515625,0.8750844597816467,0.5724622011184692,0.5463568568229675,293.1402587890625,297.1499938964844,293.1499938964844,0.0430153086781501,-6466.1767578125,304.15386962890625,0.4265750348567962,0.0755587294697761,0.3733981251716614,289.8301696777344,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.14776611328125,289.8324890136719,1.0,0.5476170182228088,0.6016805171966553,0.6016805171966553,1.0,1.0,-2.493441581726074,1.030131459236145,1.4633101224899292,0.4593468308448791,0.0,0.0,1.0,216.00914001464844,190.0,60.97233581542969,-26892.67578125,1798.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6294603943824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006388222682289,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20330810546875,297.1499938964844,293.1499938964844,0.2920529246330261,-5397.0712890625,304.1683959960937,0.7402855753898621,0.3389972150325775,0.3113471269607544,293.1507873535156,297.1499938964844,293.1499938964844,0.4789594113826751,-8360.853515625,304.1670837402344,0.8401411771774292,0.5035516619682312,0.4823654592037201,293.1163024902344,297.1499938964844,293.1499938964844,0.4908499419689178,-6297.80859375,304.1583251953125,0.8455521464347839,0.514577329158783,0.3635644018650055,293.0790710449219,297.1499938964844,293.1499938964844,0.5612465739250183,-9461.888671875,304.15478515625,0.8750844597816467,0.5724622011184692,0.5463568568229675,293.1402587890625,297.1499938964844,293.1499938964844,0.0430153086781501,-6466.1767578125,304.15386962890625,0.4265750348567962,0.0755587294697761,0.3733981251716614,289.8301696777344,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.14776611328125,289.8324890136719,1.0,0.5476170182228088,0.6016805171966553,0.6016805171966553,1.0,1.0,-2.493441581726074,1.030131459236145,1.4633101224899292,0.4593468308448791,0.0,0.0,1.0,216.00914001464844,190.0,60.97233581542969,-26892.67578125,1798.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6294603943824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006388222682289,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2117004394531,297.1499938964844,293.1499938964844,0.2872506082057953,-5326.01171875,304.1702575683594,0.7443349957466125,0.3359411060810089,0.3082839548587799,293.1643371582031,297.1499938964844,293.1499938964844,0.4734205305576324,-8283.4033203125,304.17059326171875,0.8458117246627808,0.5007809400558472,0.4794532358646393,293.1240539550781,297.1499938964844,293.1499938964844,0.4875833094120025,-6263.93505859375,304.1609802246094,0.8524261116981506,0.513860821723938,0.3628090023994446,293.0889892578125,297.1499938964844,293.1499938964844,0.5583279728889465,-9421.6240234375,304.1580505371094,0.8829361200332642,0.5722466707229614,0.5458151698112488,293.14520263671875,297.1499938964844,293.1499938964844,0.0416885539889335,-6355.52197265625,304.15478515625,0.4294370114803314,0.074807308614254,0.3682721257209778,289.87994384765625,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556701660156,289.8824462890625,1.0,0.5396767258644104,0.6025987267494202,0.6025987267494202,1.0,1.0,-2.478546380996704,1.0241994857788086,1.4543468952178955,0.4567045867443084,0.0,0.0,1.0,206.19412231445312,178.0,67.51770782470703,-26867.82421875,1736.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,308.9239196777344,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6305157542228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006398933473974,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2117004394531,297.1499938964844,293.1499938964844,0.2872506082057953,-5326.01171875,304.1702575683594,0.7443349957466125,0.3359411060810089,0.3082839548587799,293.1643371582031,297.1499938964844,293.1499938964844,0.4734205305576324,-8283.4033203125,304.17059326171875,0.8458117246627808,0.5007809400558472,0.4794532358646393,293.1240539550781,297.1499938964844,293.1499938964844,0.4875833094120025,-6263.93505859375,304.1609802246094,0.8524261116981506,0.513860821723938,0.3628090023994446,293.0889892578125,297.1499938964844,293.1499938964844,0.5583279728889465,-9421.6240234375,304.1580505371094,0.8829361200332642,0.5722466707229614,0.5458151698112488,293.14520263671875,297.1499938964844,293.1499938964844,0.0416885539889335,-6355.52197265625,304.15478515625,0.4294370114803314,0.074807308614254,0.3682721257209778,289.87994384765625,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1556701660156,289.8824462890625,1.0,0.5396767258644104,0.6025987267494202,0.6025987267494202,1.0,1.0,-2.478546380996704,1.0241994857788086,1.4543468952178955,0.4567045867443084,0.0,0.0,1.0,206.19412231445312,178.0,67.51770782470703,-26867.82421875,1736.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,308.9239196777344,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6305157542228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006398933473974,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2196655273437,297.1499938964844,293.1499938964844,0.2821869850158691,-5250.82568359375,304.17193603515625,0.7492743134498596,0.3327665030956268,0.3051076531410217,293.177490234375,297.1499938964844,293.1499938964844,0.4673067629337311,-8197.9765625,304.1739196777344,0.8525190949440002,0.4977543652057647,0.4762895703315735,293.13116455078125,297.1499938964844,293.1499938964844,0.4839082062244415,-6225.9794921875,304.1634521484375,0.8605236411094666,0.51307612657547,0.361986756324768,293.09820556640625,297.1499938964844,293.1499938964844,0.5548883676528931,-9374.619140625,304.1611022949219,0.8920385837554932,0.5719205737113953,0.5451425909996033,293.14947509765625,297.1499938964844,293.1499938964844,0.0403096079826355,-6240.375,304.1554870605469,0.4331353008747101,0.0740578696131706,0.3630259037017822,289.93634033203125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634826660156,289.9392395019531,1.0,0.5310587882995605,0.6034192442893982,0.6034192442893982,1.0,1.0,-2.462831258773804,1.0177929401397705,1.4450383186340332,0.4537636041641235,0.0,0.0,1.0,195.62217712402344,166.0,76.69982147216797,-26855.673828125,1669.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.03271484375,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6299967765808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006393666262738,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2196655273437,297.1499938964844,293.1499938964844,0.2821869850158691,-5250.82568359375,304.17193603515625,0.7492743134498596,0.3327665030956268,0.3051076531410217,293.177490234375,297.1499938964844,293.1499938964844,0.4673067629337311,-8197.9765625,304.1739196777344,0.8525190949440002,0.4977543652057647,0.4762895703315735,293.13116455078125,297.1499938964844,293.1499938964844,0.4839082062244415,-6225.9794921875,304.1634521484375,0.8605236411094666,0.51307612657547,0.361986756324768,293.09820556640625,297.1499938964844,293.1499938964844,0.5548883676528931,-9374.619140625,304.1611022949219,0.8920385837554932,0.5719205737113953,0.5451425909996033,293.14947509765625,297.1499938964844,293.1499938964844,0.0403096079826355,-6240.375,304.1554870605469,0.4331353008747101,0.0740578696131706,0.3630259037017822,289.93634033203125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634826660156,289.9392395019531,1.0,0.5310587882995605,0.6034192442893982,0.6034192442893982,1.0,1.0,-2.462831258773804,1.0177929401397705,1.4450383186340332,0.4537636041641235,0.0,0.0,1.0,195.62217712402344,166.0,76.69982147216797,-26855.673828125,1669.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.03271484375,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6299967765808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006393666262738,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22772216796875,297.1499938964844,293.1499938964844,0.2768417000770569,-5171.1748046875,304.17352294921875,0.7549416422843933,0.3293676972389221,0.3017298579216003,293.1907043457031,297.1499938964844,293.1499938964844,0.4606482088565826,-8104.9306640625,304.1770324707031,0.860117495059967,0.4943740963935852,0.4727924764156341,293.13775634765625,297.1499938964844,293.1499938964844,0.4799453914165497,-6185.2109375,304.1655578613281,0.8697570562362671,0.5122138261795044,0.3611007034778595,293.1068725585937,297.1499938964844,293.1499938964844,0.5510662794113159,-9322.7890625,304.16375732421875,0.9022281765937804,0.5714767575263977,0.5443456172943115,293.1532592773437,297.1499938964844,293.1499938964844,0.0389034748077392,-6122.7724609375,304.156005859375,0.437630146741867,0.0733028128743171,0.3576961457729339,289.9966735839844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.171630859375,289.99969482421875,1.0,0.5219455361366272,0.6041728854179382,0.6041728854179382,1.0,1.0,-2.4461474418640137,1.0108741521835327,1.4352734088897705,0.4505201876163482,0.0,0.0,1.0,184.65579223632807,154.0,82.3322982788086,-26831.77734375,1601.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,309.1379699707031,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6291109919548035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006384676671586,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22772216796875,297.1499938964844,293.1499938964844,0.2768417000770569,-5171.1748046875,304.17352294921875,0.7549416422843933,0.3293676972389221,0.3017298579216003,293.1907043457031,297.1499938964844,293.1499938964844,0.4606482088565826,-8104.9306640625,304.1770324707031,0.860117495059967,0.4943740963935852,0.4727924764156341,293.13775634765625,297.1499938964844,293.1499938964844,0.4799453914165497,-6185.2109375,304.1655578613281,0.8697570562362671,0.5122138261795044,0.3611007034778595,293.1068725585937,297.1499938964844,293.1499938964844,0.5510662794113159,-9322.7890625,304.16375732421875,0.9022281765937804,0.5714767575263977,0.5443456172943115,293.1532592773437,297.1499938964844,293.1499938964844,0.0389034748077392,-6122.7724609375,304.156005859375,0.437630146741867,0.0733028128743171,0.3576961457729339,289.9966735839844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.171630859375,289.99969482421875,1.0,0.5219455361366272,0.6041728854179382,0.6041728854179382,1.0,1.0,-2.4461474418640137,1.0108741521835327,1.4352734088897705,0.4505201876163482,0.0,0.0,1.0,184.65579223632807,154.0,82.3322982788086,-26831.77734375,1601.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,309.1379699707031,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6291109919548035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006384676671586,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315979003906,297.1499938964844,293.1499938964844,0.2740990817546844,-5130.20849609375,304.1742248535156,0.7580662965774536,0.3276163339614868,0.2999785840511322,293.1971740722656,297.1499938964844,293.1499938964844,0.4571675062179565,-8056.29248046875,304.1784362792969,0.8642699122428894,0.492588460445404,0.4709348678588867,293.140869140625,297.1499938964844,293.1499938964844,0.477895438671112,-6164.17236328125,304.1664428710937,0.8748122453689575,0.5117563605308533,0.3606362342834472,293.1109924316406,297.1499938964844,293.1499938964844,0.5490569472312927,-9295.6669921875,304.1648864746094,0.9078765511512756,0.571213960647583,0.5439043641090393,293.1549987792969,297.1499938964844,293.1499938964844,0.0381932631134986,-6063.28466796875,304.1561889648437,0.4401861131191253,0.0729176998138427,0.3549906313419342,290.0274658203125,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1757507324219,290.030517578125,1.0,0.5172364115715027,0.6045277714729309,0.6045277714729309,1.0,1.0,-2.43747353553772,1.007240653038025,1.4302330017089844,0.4487946331501007,0.0,0.0,1.0,179.08143615722656,154.0,84.03013610839844,-26815.33984375,1566.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,309.1888122558594,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6333423852920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006427619955502,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2353515625,297.1499938964844,293.1499938964844,0.2712566554546356,-5087.5908203125,304.17498779296875,0.7614160776138306,0.3258477747440338,0.2982063889503479,293.2034606933594,297.1499938964844,293.1499938964844,0.4534914195537567,-8004.7783203125,304.1799621582031,0.8686890006065369,0.4907582700252533,0.4690303802490234,293.14385986328125,297.1499938964844,293.1499938964844,0.4756732285022735,-6141.28515625,304.1675109863281,0.8801754713058472,0.5112825036048889,0.3601595163345337,293.1149597167969,297.1499938964844,293.1499938964844,0.5468388795852661,-9265.634765625,304.1662292480469,0.9141356945037842,0.5709255337715149,0.5434378981590271,293.1566772460937,297.1499938964844,293.1499938964844,0.0374617725610733,-6001.7080078125,304.1564025878906,0.4429603815078735,0.0725263133645057,0.352250874042511,290.0619201660156,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.17987060546875,290.0657958984375,1.0,0.5124411582946777,0.6048684120178223,0.6048684120178223,1.0,1.0,-2.4286322593688965,1.0035159587860107,1.4251161813735962,0.4470133185386657,0.0,0.0,1.0,173.46556091308594,142.0,92.21674346923828,-26825.9921875,1531.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,309.2711486816406,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6332492232322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006426674663089,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2423400878906,297.1499938964844,293.1499938964844,0.2653391361236572,-4998.46484375,304.176513671875,0.7688725590705872,0.3222677707672119,0.2946173548698425,293.2154541015625,297.1499938964844,293.1499938964844,0.4456371068954468,-7894.4365234375,304.1830444335937,0.8784052729606628,0.4869686365127563,0.4650936722755432,293.1495666503906,297.1499938964844,293.1499938964844,0.4707704484462738,-6090.69384765625,304.1698303222656,0.8918800950050354,0.5102800130844116,0.3591662943363189,293.1225891113281,297.1499938964844,293.1499938964844,0.5418395400047302,-9197.9091796875,304.16912841796875,0.9282049536705016,0.5702654123306274,0.5424243211746216,293.1597900390625,297.1499938964844,293.1499938964844,0.035947997123003,-5873.33642578125,304.15679931640625,0.4492387771606445,0.0717246681451797,0.3466707468032837,290.1414794921875,291.1499938964844,259.21417236328125,258.91754150390625,279.15673828125,293.1880798339844,290.1455078125,1.0,0.5026100277900696,0.6055122017860413,0.6055122017860413,1.0,1.0,-2.410476922988892,0.9958125352859496,1.414664387702942,0.4432968199253082,0.0,0.0,1.0,162.14381408691406,130.0,105.752685546875,-26835.185546875,1461.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190795898437,309.4292297363281,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6326488852500916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006420582067221,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2423400878906,297.1499938964844,293.1499938964844,0.2653391361236572,-4998.46484375,304.176513671875,0.7688725590705872,0.3222677707672119,0.2946173548698425,293.2154541015625,297.1499938964844,293.1499938964844,0.4456371068954468,-7894.4365234375,304.1830444335937,0.8784052729606628,0.4869686365127563,0.4650936722755432,293.1495666503906,297.1499938964844,293.1499938964844,0.4707704484462738,-6090.69384765625,304.1698303222656,0.8918800950050354,0.5102800130844116,0.3591662943363189,293.1225891113281,297.1499938964844,293.1499938964844,0.5418395400047302,-9197.9091796875,304.16912841796875,0.9282049536705016,0.5702654123306274,0.5424243211746216,293.1597900390625,297.1499938964844,293.1499938964844,0.035947997123003,-5873.33642578125,304.15679931640625,0.4492387771606445,0.0717246681451797,0.3466707468032837,290.1414794921875,291.1499938964844,259.21417236328125,258.91754150390625,279.15673828125,293.1880798339844,290.1455078125,1.0,0.5026100277900696,0.6055122017860413,0.6055122017860413,1.0,1.0,-2.410476922988892,0.9958125352859496,1.414664387702942,0.4432968199253082,0.0,0.0,1.0,162.14381408691406,130.0,105.752685546875,-26835.185546875,1461.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190795898437,309.4292297363281,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6326488852500916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006420582067221,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2486877441406,297.1499938964844,293.1499938964844,0.25940603017807,-4908.78076171875,304.17755126953125,0.7774864435195923,0.3186422884464264,0.2909823358058929,293.2267150878906,297.1499938964844,293.1499938964844,0.4375962615013122,-7781.4052734375,304.1853942871094,0.889442503452301,0.483025848865509,0.4610055983066559,293.1548767089844,297.1499938964844,293.1499938964844,0.4657405316829681,-6038.908203125,304.17156982421875,0.9050313830375672,0.5092177391052246,0.3581271469593048,293.1297302246094,297.1499938964844,293.1499938964844,0.5366405248641968,-9127.78125,304.17138671875,0.9438444972038268,0.5695095658302307,0.5413143634796143,293.1626281738281,297.1499938964844,293.1499938964844,0.0344289541244506,-5743.6201171875,304.15704345703125,0.4566529095172882,0.0708992630243301,0.3409705460071563,290.2219543457031,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1961364746094,290.2260131835937,1.0,0.4924855232238769,0.6061158776283264,0.6061158776283264,1.0,1.0,-2.3917696475982666,0.9878152012825012,1.4039543867111206,0.4394031167030334,0.0,0.0,1.0,150.74781799316406,118.0,110.2965316772461,-26826.61328125,1391.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626342773437,309.5740661621094,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6364017128944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006458667921833,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2486877441406,297.1499938964844,293.1499938964844,0.25940603017807,-4908.78076171875,304.17755126953125,0.7774864435195923,0.3186422884464264,0.2909823358058929,293.2267150878906,297.1499938964844,293.1499938964844,0.4375962615013122,-7781.4052734375,304.1853942871094,0.889442503452301,0.483025848865509,0.4610055983066559,293.1548767089844,297.1499938964844,293.1499938964844,0.4657405316829681,-6038.908203125,304.17156982421875,0.9050313830375672,0.5092177391052246,0.3581271469593048,293.1297302246094,297.1499938964844,293.1499938964844,0.5366405248641968,-9127.78125,304.17138671875,0.9438444972038268,0.5695095658302307,0.5413143634796143,293.1626281738281,297.1499938964844,293.1499938964844,0.0344289541244506,-5743.6201171875,304.15704345703125,0.4566529095172882,0.0708992630243301,0.3409705460071563,290.2219543457031,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1961364746094,290.2260131835937,1.0,0.4924855232238769,0.6061158776283264,0.6061158776283264,1.0,1.0,-2.3917696475982666,0.9878152012825012,1.4039543867111206,0.4394031167030334,0.0,0.0,1.0,150.74781799316406,118.0,110.2965316772461,-26826.61328125,1391.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626342773437,309.5740661621094,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6364017128944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006458667921833,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2544250488281,297.1499938964844,293.1499938964844,0.253265231847763,-4815.32177734375,304.1786193847656,0.7874722480773926,0.314975380897522,0.2873089015483856,293.2372741699219,297.1499938964844,293.1499938964844,0.4290586113929748,-7660.78271484375,304.1878356933594,0.9020141959190368,0.4789386689662933,0.456780195236206,293.1597595214844,297.1499938964844,293.1499938964844,0.4602374136447906,-5982.01220703125,304.173583984375,0.9211181998252868,0.5081008076667786,0.3570496737957001,293.1364440917969,297.1499938964844,293.1499938964844,0.5308504104614258,-9049.4208984375,304.1739196777344,0.9604369401931764,0.5686652660369873,0.5401206016540527,293.1652526855469,297.1499938964844,293.1499938964844,0.032872200012207,-5608.75927734375,304.15728759765625,0.4653685986995697,0.0700519904494285,0.3351649045944214,290.3131103515625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2040710449219,290.3180236816406,1.0,0.4820866286754608,0.6066939830780029,0.6066939830780029,1.0,1.0,-2.3725781440734863,0.9795683026313782,1.3930097818374634,0.4353626370429992,0.0,0.0,1.0,139.31419372558594,106.0,124.88533020019533,-26858.958984375,1321.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648742675781,309.77130126953125,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6359978318214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006454569520428,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2544250488281,297.1499938964844,293.1499938964844,0.253265231847763,-4815.32177734375,304.1786193847656,0.7874722480773926,0.314975380897522,0.2873089015483856,293.2372741699219,297.1499938964844,293.1499938964844,0.4290586113929748,-7660.78271484375,304.1878356933594,0.9020141959190368,0.4789386689662933,0.456780195236206,293.1597595214844,297.1499938964844,293.1499938964844,0.4602374136447906,-5982.01220703125,304.173583984375,0.9211181998252868,0.5081008076667786,0.3570496737957001,293.1364440917969,297.1499938964844,293.1499938964844,0.5308504104614258,-9049.4208984375,304.1739196777344,0.9604369401931764,0.5686652660369873,0.5401206016540527,293.1652526855469,297.1499938964844,293.1499938964844,0.032872200012207,-5608.75927734375,304.15728759765625,0.4653685986995697,0.0700519904494285,0.3351649045944214,290.3131103515625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2040710449219,290.3180236816406,1.0,0.4820866286754608,0.6066939830780029,0.6066939830780029,1.0,1.0,-2.3725781440734863,0.9795683026313782,1.3930097818374634,0.4353626370429992,0.0,0.0,1.0,139.31419372558594,106.0,124.88533020019533,-26858.958984375,1321.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648742675781,309.77130126953125,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6359978318214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006454569520428,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2596435546875,297.1499938964844,293.1499938964844,0.2470722049474716,-4720.56982421875,304.17938232421875,0.7990912795066833,0.3112700283527374,0.2835991084575653,293.2472229003906,297.1499938964844,293.1499938964844,0.4202778935432434,-7536.3427734375,304.1898498535156,0.917363166809082,0.4747093915939331,0.4524189531803131,293.164306640625,297.1499938964844,293.1499938964844,0.4545137584209442,-5922.80517578125,304.1752319335937,0.9400841593742372,0.5069296956062317,0.3559331595897674,293.1427307128906,297.1499938964844,293.1499938964844,0.524756908416748,-8967.0205078125,304.17608642578125,0.9773380160331726,0.5677338242530823,0.5388429164886475,293.1676025390625,297.1499938964844,293.1499938964844,0.0313167124986648,-5471.96337890625,304.1574401855469,0.474068135023117,0.0691844075918197,0.3292650878429413,290.40875244140625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2118530273437,290.41363525390625,1.0,0.4714185893535614,0.6072638034820557,0.6072638034820557,1.0,1.0,-2.352919101715088,0.9710952043533324,1.3818238973617554,0.4311952590942383,0.0,0.0,1.0,127.86622619628906,94.0,130.67568969726562,-26868.896484375,1252.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,309.9506530761719,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6350366473197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006444814498536,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
