time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2596435546875,297.1499938964844,293.1499938964844,0.2470722049474716,-4720.56982421875,304.17938232421875,0.7990912795066833,0.3112700283527374,0.2835991084575653,293.2472229003906,297.1499938964844,293.1499938964844,0.4202778935432434,-7536.3427734375,304.1898498535156,0.917363166809082,0.4747093915939331,0.4524189531803131,293.164306640625,297.1499938964844,293.1499938964844,0.4545137584209442,-5922.80517578125,304.1752319335937,0.9400841593742372,0.5069296956062317,0.3559331595897674,293.1427307128906,297.1499938964844,293.1499938964844,0.524756908416748,-8967.0205078125,304.17608642578125,0.9773380160331726,0.5677338242530823,0.5388429164886475,293.1676025390625,297.1499938964844,293.1499938964844,0.0313167124986648,-5471.96337890625,304.1574401855469,0.474068135023117,0.0691844075918197,0.3292650878429413,290.40875244140625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2118530273437,290.41363525390625,1.0,0.4714185893535614,0.6072638034820557,0.6072638034820557,1.0,1.0,-2.352919101715088,0.9710952043533324,1.3818238973617554,0.4311952590942383,0.0,0.0,1.0,127.86622619628906,94.0,130.67568969726562,-26868.896484375,1252.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,309.9506530761719,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6350366473197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006444814498536,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2620544433594,297.1499938964844,293.1499938964844,0.244007870554924,-4673.53076171875,304.1795959472656,0.8056184649467468,0.3094055354595184,0.2817328572273254,293.251953125,297.1499938964844,293.1499938964844,0.4158841073513031,-7473.9638671875,304.1905822753906,0.9264470338821412,0.4725445508956909,0.4501900374889374,293.1664428710937,297.1499938964844,293.1499938964844,0.4516613185405731,-5893.31982421875,304.1758117675781,0.9502970576286316,0.5063278079032898,0.3553627133369446,293.14569091796875,297.1499938964844,293.1499938964844,0.5217022895812988,-8925.7861328125,304.1768798828125,0.985706627368927,0.5672400593757629,0.5381762981414795,293.1687316894531,297.1499938964844,293.1499938964844,0.0305508971214294,-5403.8115234375,304.1575012207031,0.4783300161361694,0.0687434822320938,0.3262819647789001,290.455810546875,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.21563720703125,290.46063232421875,1.0,0.4659829139709472,0.6075503826141357,0.6075503826141357,1.0,1.0,-2.3429300785064697,0.966785192489624,1.3761450052261353,0.4290719330310821,0.0,0.0,1.0,122.13863372802734,94.0,130.80014038085938,-26865.494140625,1218.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.227783203125,310.0331726074219,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.639175295829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006486816564574,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2643737792969,297.1499938964844,293.1499938964844,0.2408996969461441,-4625.62255859375,304.17987060546875,0.8124995231628418,0.3075344264507293,0.2798604965209961,293.2565612792969,297.1499938964844,293.1499938964844,0.4113818705081939,-7409.80908203125,304.19140625,0.9363176822662354,0.4703491330146789,0.4479323327541351,293.16851806640625,297.1499938964844,293.1499938964844,0.4486974477767944,-5862.576171875,304.176513671875,0.9607928991317748,0.5057160258293152,0.3547857403755188,293.1485595703125,297.1499938964844,293.1499938964844,0.5185095071792603,-8882.5400390625,304.1778259277344,0.9939059019088744,0.5667293071746826,0.5374941825866699,293.1697692871094,297.1499938964844,293.1499938964844,0.0297819096595048,-5334.54638671875,304.15753173828125,0.4826503396034241,0.0682983547449112,0.3232804834842682,290.5054931640625,291.1499938964844,259.12176513671875,258.8356628417969,279.1557922363281,293.21942138671875,290.5110778808594,1.0,0.460482656955719,0.6078408360481262,0.6078408360481262,1.0,1.0,-2.332850933074951,0.9624358415603638,1.3704150915145874,0.4269283413887024,0.0,0.0,1.0,116.41349029541016,97.0,136.83348083496094,-26886.13671875,1183.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34197998046875,310.1441955566406,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6389642357826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006484675104729,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2688293457031,297.1499938964844,293.1499938964844,0.2347835004329681,-4530.888671875,304.1800842285156,0.8174036145210266,0.3037288784980774,0.2762932479381561,293.2655334472656,297.1499938964844,293.1499938964844,0.402322769165039,-7280.29345703125,304.19268798828125,0.9441511631011964,0.4658328890800476,0.4435400664806366,293.1725769042969,297.1499938964844,293.1499938964844,0.4427014291286468,-5800.29296875,304.1776733398437,0.9701359272003174,0.5044245719909668,0.3537647128105163,293.15313720703125,297.1499938964844,293.1499938964844,0.5094712972640991,-8757.0166015625,304.1839599609375,0.9990000128746032,0.565833330154419,0.5338077545166016,293.1719055175781,297.1499938964844,293.1499938964844,0.0284302905201911,-5209.7568359375,304.1572570800781,0.4855141043663025,0.0673634558916091,0.3182273209095001,290.612548828125,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.2269287109375,290.6183166503906,1.0,0.4539995491504669,0.6084740161895752,0.6084740161895752,1.0,1.0,-2.311650514602661,0.95329087972641,1.358359694480896,0.4224655032157898,0.0,0.0,1.0,110.7930908203125,100.0,146.3240509033203,-26903.3203125,1137.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5525817871094,310.35205078125,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6380605697631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006475503905676,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2688293457031,297.1499938964844,293.1499938964844,0.2347835004329681,-4530.888671875,304.1800842285156,0.8174036145210266,0.3037288784980774,0.2762932479381561,293.2655334472656,297.1499938964844,293.1499938964844,0.402322769165039,-7280.29345703125,304.19268798828125,0.9441511631011964,0.4658328890800476,0.4435400664806366,293.1725769042969,297.1499938964844,293.1499938964844,0.4427014291286468,-5800.29296875,304.1776733398437,0.9701359272003174,0.5044245719909668,0.3537647128105163,293.15313720703125,297.1499938964844,293.1499938964844,0.5094712972640991,-8757.0166015625,304.1839599609375,0.9990000128746032,0.565833330154419,0.5338077545166016,293.1719055175781,297.1499938964844,293.1499938964844,0.0284302905201911,-5209.7568359375,304.1572570800781,0.4855141043663025,0.0673634558916091,0.3182273209095001,290.612548828125,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.2269287109375,290.6183166503906,1.0,0.4539995491504669,0.6084740161895752,0.6084740161895752,1.0,1.0,-2.311650514602661,0.95329087972641,1.358359694480896,0.4224655032157898,0.0,0.0,1.0,110.7930908203125,100.0,146.3240509033203,-26903.3203125,1137.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5525817871094,310.35205078125,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6380605697631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006475503905676,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2733764648437,297.1499938964844,293.1499938964844,0.2287472486495971,-4436.81298828125,304.1801147460937,0.8164552450180054,0.2997974157333374,0.2727576494216919,293.2743530273437,297.1499938964844,293.1499938964844,0.3932479918003082,-7149.947265625,304.19354248046875,0.9438582062721252,0.4611154198646545,0.4391114413738251,293.1767578125,297.1499938964844,293.1499938964844,0.4366791546344757,-5737.60400390625,304.178466796875,0.972136378288269,0.5030056834220886,0.3527683317661285,293.1520080566406,297.1499938964844,293.1499938964844,0.4989771246910095,-8612.89453125,304.1897888183594,0.9990000128746032,0.565974771976471,0.5291062593460083,293.17431640625,297.1499938964844,293.1499938964844,0.0267653632909059,-5083.44921875,304.1576843261719,0.4844567775726318,0.0663254708051681,0.3134488463401794,290.72198486328125,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.234130859375,290.7275695800781,1.0,0.4498096704483032,0.6091791987419128,0.6091791987419128,1.0,1.0,-2.289412260055542,0.9437496662139891,1.3456625938415527,0.4177325963973999,0.0,0.0,1.0,108.73475646972656,103.0,149.5540008544922,-26894.611328125,1105.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7417297363281,310.5425720214844,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6413722634315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006509113591164,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2733764648437,297.1499938964844,293.1499938964844,0.2287472486495971,-4436.81298828125,304.1801147460937,0.8164552450180054,0.2997974157333374,0.2727576494216919,293.2743530273437,297.1499938964844,293.1499938964844,0.3932479918003082,-7149.947265625,304.19354248046875,0.9438582062721252,0.4611154198646545,0.4391114413738251,293.1767578125,297.1499938964844,293.1499938964844,0.4366791546344757,-5737.60400390625,304.178466796875,0.972136378288269,0.5030056834220886,0.3527683317661285,293.1520080566406,297.1499938964844,293.1499938964844,0.4989771246910095,-8612.89453125,304.1897888183594,0.9990000128746032,0.565974771976471,0.5291062593460083,293.17431640625,297.1499938964844,293.1499938964844,0.0267653632909059,-5083.44921875,304.1576843261719,0.4844567775726318,0.0663254708051681,0.3134488463401794,290.72198486328125,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.234130859375,290.7275695800781,1.0,0.4498096704483032,0.6091791987419128,0.6091791987419128,1.0,1.0,-2.289412260055542,0.9437496662139891,1.3456625938415527,0.4177325963973999,0.0,0.0,1.0,108.73475646972656,103.0,149.5540008544922,-26894.611328125,1105.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7417297363281,310.5425720214844,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6413722634315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006509113591164,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27783203125,297.1499938964844,293.1499938964844,0.2227431535720825,-4342.6455078125,304.1800842285156,0.8130903244018555,0.2957708239555359,0.2691733837127685,293.28302001953125,297.1499938964844,293.1499938964844,0.3841206133365631,-7018.125,304.1942443847656,0.9402291178703308,0.4562096297740936,0.4345480501651764,293.1809387207031,297.1499938964844,293.1499938964844,0.4305973649024963,-5674.0927734375,304.1791076660156,0.9713127613067628,0.5014777183532715,0.3517269194126129,293.1527099609375,297.1499938964844,293.1499938964844,0.4932248592376709,-8537.2216796875,304.1859436035156,0.9990000128746032,0.5657960176467896,0.5289404988288879,293.1768798828125,297.1499938964844,293.1499938964844,0.0259200744330883,-4967.3193359375,304.1565856933594,0.4815764427185058,0.0651847794651985,0.3084267973899841,290.8319702148437,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2413024902344,290.8377990722656,1.0,0.4473365545272827,0.6097685098648071,0.6097685098648071,1.0,1.0,-2.272139549255371,0.9363696575164796,1.335769772529602,0.4140798151493072,0.0,0.0,1.0,108.17481994628906,106.0,152.7052459716797,-26952.51171875,1084.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9755249023437,310.7674255371094,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6405081748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006500343442894,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27783203125,297.1499938964844,293.1499938964844,0.2227431535720825,-4342.6455078125,304.1800842285156,0.8130903244018555,0.2957708239555359,0.2691733837127685,293.28302001953125,297.1499938964844,293.1499938964844,0.3841206133365631,-7018.125,304.1942443847656,0.9402291178703308,0.4562096297740936,0.4345480501651764,293.1809387207031,297.1499938964844,293.1499938964844,0.4305973649024963,-5674.0927734375,304.1791076660156,0.9713127613067628,0.5014777183532715,0.3517269194126129,293.1527099609375,297.1499938964844,293.1499938964844,0.4932248592376709,-8537.2216796875,304.1859436035156,0.9990000128746032,0.5657960176467896,0.5289404988288879,293.1768798828125,297.1499938964844,293.1499938964844,0.0259200744330883,-4967.3193359375,304.1565856933594,0.4815764427185058,0.0651847794651985,0.3084267973899841,290.8319702148437,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2413024902344,290.8377990722656,1.0,0.4473365545272827,0.6097685098648071,0.6097685098648071,1.0,1.0,-2.272139549255371,0.9363696575164796,1.335769772529602,0.4140798151493072,0.0,0.0,1.0,108.17481994628906,106.0,152.7052459716797,-26952.51171875,1084.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9755249023437,310.7674255371094,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6405081748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006500343442894,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.281982421875,297.1499938964844,293.1499938964844,0.2169722467660904,-4251.75830078125,304.1796569824219,0.8079153895378113,0.291688472032547,0.2655676901340484,293.2913513183594,297.1499938964844,293.1499938964844,0.3752645552158355,-6889.8310546875,304.1942443847656,0.9341669678688048,0.4511505663394928,0.4298701584339142,293.1849670410156,297.1499938964844,293.1499938964844,0.4248161613941192,-5613.78369140625,304.17901611328125,0.9684668779373168,0.4998790621757507,0.3506576120853424,293.1600341796875,297.1499938964844,293.1499938964844,0.4912934005260467,-8515.9423828125,304.1771240234375,0.9990000128746032,0.5642531514167786,0.5320227742195129,293.1795654296875,297.1499938964844,293.1499938964844,0.0246758963912725,-4845.6240234375,304.1564636230469,0.4771883487701416,0.0639624446630477,0.3032006323337555,290.9336853027344,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2486877441406,290.93878173828125,1.0,0.4460754692554474,0.6102761626243591,0.6102761626243591,1.0,1.0,-2.258318901062012,0.9304887652397156,1.327830195426941,0.4111862778663635,0.0,0.0,1.0,108.66600799560548,109.0,142.33641052246094,-27000.533203125,1072.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16754150390625,310.9519348144531,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.639205276966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006487120990641,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.281982421875,297.1499938964844,293.1499938964844,0.2169722467660904,-4251.75830078125,304.1796569824219,0.8079153895378113,0.291688472032547,0.2655676901340484,293.2913513183594,297.1499938964844,293.1499938964844,0.3752645552158355,-6889.8310546875,304.1942443847656,0.9341669678688048,0.4511505663394928,0.4298701584339142,293.1849670410156,297.1499938964844,293.1499938964844,0.4248161613941192,-5613.78369140625,304.17901611328125,0.9684668779373168,0.4998790621757507,0.3506576120853424,293.1600341796875,297.1499938964844,293.1499938964844,0.4912934005260467,-8515.9423828125,304.1771240234375,0.9990000128746032,0.5642531514167786,0.5320227742195129,293.1795654296875,297.1499938964844,293.1499938964844,0.0246758963912725,-4845.6240234375,304.1564636230469,0.4771883487701416,0.0639624446630477,0.3032006323337555,290.9336853027344,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2486877441406,290.93878173828125,1.0,0.4460754692554474,0.6102761626243591,0.6102761626243591,1.0,1.0,-2.258318901062012,0.9304887652397156,1.327830195426941,0.4111862778663635,0.0,0.0,1.0,108.66600799560548,109.0,142.33641052246094,-27000.533203125,1072.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16754150390625,310.9519348144531,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.639205276966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006487120990641,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.283935546875,297.1499938964844,293.1499938964844,0.2142123430967331,-4208.1826171875,304.1792907714844,0.8045104742050171,0.2896336913108825,0.2637656927108764,293.2953491210937,297.1499938964844,293.1499938964844,0.3710039854049682,-6827.99658203125,304.1939392089844,0.9301198720932008,0.4485723972320556,0.4274987280368805,293.1868591308594,297.1499938964844,293.1499938964844,0.422115296125412,-5585.65966796875,304.1786499023437,0.96616393327713,0.499064028263092,0.3501215577125549,293.1661376953125,297.1499938964844,293.1499938964844,0.4906476736068725,-8509.1181640625,304.17340087890625,0.9990000128746032,0.5629286766052246,0.5335886478424072,293.1808776855469,297.1499938964844,293.1499938964844,0.0240924507379531,-4786.57958984375,304.1563415527344,0.4742670059204101,0.0633270144462585,0.3005417287349701,290.97955322265625,291.1499938964844,259.02691650390625,258.7452087402344,279.155517578125,293.2525634765625,290.984375,1.0,0.4457414746284485,0.6105542182922363,0.6105542182922363,1.0,1.0,-2.251351356506348,0.9275306463241576,1.32382071018219,0.409771978855133,0.0,0.0,1.0,109.32186126708984,109.0,135.12066650390625,-27011.537109375,1067.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24786376953125,311.03045654296875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6432445645332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006528114317916,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2857971191406,297.1499938964844,293.1499938964844,0.2114332020282745,-4164.087890625,304.17901611328125,0.8001495599746704,0.2875748872756958,0.2619792520999908,293.2992553710937,297.1499938964844,293.1499938964844,0.3666735589504242,-6764.82177734375,304.1938171386719,0.9248258471488952,0.4459677934646606,0.4251224994659424,293.18865966796875,297.1499938964844,293.1499938964844,0.4193351864814758,-5556.53955078125,304.1784973144531,0.9627071022987366,0.4982439279556274,0.3495973348617553,293.172119140625,297.1499938964844,293.1499938964844,0.4876788854598999,-8467.8828125,304.17462158203125,0.9968690276145936,0.5615525841712952,0.5329316258430481,293.1821594238281,297.1499938964844,293.1499938964844,0.0235186722129583,-4727.44677734375,304.1562194824219,0.470420092344284,0.0626852810382843,0.2979389727115631,291.02801513671875,291.1499938964844,259.0191650390625,258.73736572265625,279.15643310546875,293.2565612792969,291.03387451171875,1.0,0.4454410970211029,0.6109438538551331,0.6109438538551331,1.0,1.0,-2.241800308227539,0.9234768748283386,1.3183234930038452,0.407853364944458,0.0,0.0,1.0,110.44763946533205,112.0,138.600341796875,-27026.369140625,1061.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3581848144531,311.13848876953125,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.642956018447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006525185890495,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2893981933594,297.1499938964844,293.1499938964844,0.2057066559791565,-4072.552734375,304.17889404296875,0.7909785509109497,0.2834033966064453,0.2583828270435333,293.3069152832031,297.1499938964844,293.1499938964844,0.3576461970806122,-6632.11474609375,304.1942749023437,0.9137670993804932,0.4406308829784393,0.4202782213687897,293.1922302246094,297.1499938964844,293.1499938964844,0.413352757692337,-5493.36669921875,304.1789855957031,0.9550095200538636,0.4965363144874573,0.348523885011673,293.1802978515625,297.1499938964844,293.1499938964844,0.4804279804229736,-8366.3935546875,304.1784362792969,0.9908862113952636,0.5593236684799194,0.5308224558830261,293.1846923828125,297.1499938964844,293.1499938964844,0.0223597008734941,-4604.35791015625,304.1560974121094,0.4609641432762146,0.0613565407693386,0.2926350831985473,291.1377258300781,291.1499938964844,259.0062255859375,258.7238464355469,279.158203125,293.2641906738281,291.1437072753906,1.0,0.4449592232704162,0.6118546724319458,0.6118546724319458,1.0,1.0,-2.221486568450928,0.914938986301422,1.3065475225448608,0.4037523865699768,0.0,0.0,1.0,113.00425720214844,115.0,148.67376708984375,-27033.76953125,1050.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.564453125,311.3435974121094,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6418771743774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006514237029477,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2893981933594,297.1499938964844,293.1499938964844,0.2057066559791565,-4072.552734375,304.17889404296875,0.7909785509109497,0.2834033966064453,0.2583828270435333,293.3069152832031,297.1499938964844,293.1499938964844,0.3576461970806122,-6632.11474609375,304.1942749023437,0.9137670993804932,0.4406308829784393,0.4202782213687897,293.1922302246094,297.1499938964844,293.1499938964844,0.413352757692337,-5493.36669921875,304.1789855957031,0.9550095200538636,0.4965363144874573,0.348523885011673,293.1802978515625,297.1499938964844,293.1499938964844,0.4804279804229736,-8366.3935546875,304.1784362792969,0.9908862113952636,0.5593236684799194,0.5308224558830261,293.1846923828125,297.1499938964844,293.1499938964844,0.0223597008734941,-4604.35791015625,304.1560974121094,0.4609641432762146,0.0613565407693386,0.2926350831985473,291.1377258300781,291.1499938964844,259.0062255859375,258.7238464355469,279.158203125,293.2641906738281,291.1437072753906,1.0,0.4449592232704162,0.6118546724319458,0.6118546724319458,1.0,1.0,-2.221486568450928,0.914938986301422,1.3065475225448608,0.4037523865699768,0.0,0.0,1.0,113.00425720214844,115.0,148.67376708984375,-27033.76953125,1050.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.564453125,311.3435974121094,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6418771743774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006514237029477,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2928161621094,297.1499938964844,293.1499938964844,0.2000886797904968,-3982.242919921875,304.1786193847656,0.7817764282226562,0.2791762053966522,0.2547389566898346,293.3144226074219,297.1499938964844,293.1499938964844,0.3487041890621185,-6499.9677734375,304.19439697265625,0.9032157063484192,0.4351343512535095,0.4152874648571014,293.1957397460937,297.1499938964844,293.1499938964844,0.4074603617191314,-5431.0126953125,304.1791076660156,0.9469204545021056,0.4947585761547088,0.3474011719226837,293.1860656738281,297.1499938964844,293.1499938964844,0.4736472070217132,-8272.2265625,304.1802062988281,0.9846085906028748,0.5573854446411133,0.5290976166725159,293.1871643066406,297.1499938964844,293.1499938964844,0.021231260150671,-4480.4755859375,304.15594482421875,0.4507774412631988,0.0599749386310577,0.2871138453483581,291.2442626953125,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.2698669433594,291.2499389648437,1.0,0.4446118175983429,0.6128668189048767,0.6128668189048767,1.0,1.0,-2.201063394546509,0.9064201712608336,1.2946432828903198,0.3997012078762054,0.0,0.0,0.9804441928863524,115.72445678710938,118.0,147.24472045898438,-27013.01953125,1039.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74786376953125,311.52545166015625,278.1499938964844,0.0,18000.0,316.19000244140625,23018.46484375,36000.0,0.0,0.0,0.6450513005256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529039740562439,1.5290591716766355,-1.9402870748308487e-05,0.0,0.0006546450895257,0.0,0.0,581.5675048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2928161621094,297.1499938964844,293.1499938964844,0.2000886797904968,-3982.242919921875,304.1786193847656,0.7817764282226562,0.2791762053966522,0.2547389566898346,293.3144226074219,297.1499938964844,293.1499938964844,0.3487041890621185,-6499.9677734375,304.19439697265625,0.9032157063484192,0.4351343512535095,0.4152874648571014,293.1957397460937,297.1499938964844,293.1499938964844,0.4074603617191314,-5431.0126953125,304.1791076660156,0.9469204545021056,0.4947585761547088,0.3474011719226837,293.1860656738281,297.1499938964844,293.1499938964844,0.4736472070217132,-8272.2265625,304.1802062988281,0.9846085906028748,0.5573854446411133,0.5290976166725159,293.1871643066406,297.1499938964844,293.1499938964844,0.021231260150671,-4480.4755859375,304.15594482421875,0.4507774412631988,0.0599749386310577,0.2871138453483581,291.2442626953125,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.2698669433594,291.2499389648437,1.0,0.4446118175983429,0.6128668189048767,0.6128668189048767,1.0,1.0,-2.201063394546509,0.9064201712608336,1.2946432828903198,0.3997012078762054,0.0,0.0,0.9804441928863524,115.72445678710938,118.0,147.24472045898438,-27013.01953125,1039.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74786376953125,311.52545166015625,278.1499938964844,0.0,18000.0,316.19000244140625,23018.46484375,36000.0,0.0,0.0,0.6450513005256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529039740562439,1.5290591716766355,-1.9402870748308487e-05,0.0,0.0006546450895257,0.0,0.0,581.5675048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2967224121094,297.1499938964844,293.1499938964844,0.1943786591291427,-3889.736083984375,304.1786193847656,0.7725525498390198,0.274771898984909,0.2509796321392059,293.3223876953125,297.1499938964844,293.1499938964844,0.3395469486713409,-6363.54443359375,304.19488525390625,0.8931224346160889,0.4293550252914428,0.4100777506828308,293.1990661621094,297.1499938964844,293.1499938964844,0.4014026522636413,-5366.5166015625,304.1795349121094,0.938548982143402,0.4929209947586059,0.3462419211864471,293.19091796875,297.1499938964844,293.1499938964844,0.4667753577232361,-8176.59130859375,304.1816101074219,0.9779297709465028,0.5554879903793335,0.5274592041969299,293.1895751953125,297.1499938964844,293.1499938964844,0.0201193653047084,-4353.44189453125,304.15582275390625,0.440877765417099,0.0585462190210819,0.2814002335071563,291.3551025390625,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2754821777344,291.3614196777344,1.0,0.4443300068378448,0.614055871963501,0.614055871963501,1.0,1.0,-2.1800684928894043,0.8977606296539307,1.282307744026184,0.3956414759159088,0.0,0.0,0.9458491206169128,118.58927154541016,121.0,154.33651733398438,-27013.25390625,1028.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9872131347656,311.7519836425781,278.1499938964844,0.0,18000.0,316.19000244140625,23999.923828125,36000.0,0.0,0.0,0.643943727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5243788957595823,1.5243984460830688,-1.9538405467756093e-05,0.0,0.0006535210413858,0.0,0.0,581.3765869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2967224121094,297.1499938964844,293.1499938964844,0.1943786591291427,-3889.736083984375,304.1786193847656,0.7725525498390198,0.274771898984909,0.2509796321392059,293.3223876953125,297.1499938964844,293.1499938964844,0.3395469486713409,-6363.54443359375,304.19488525390625,0.8931224346160889,0.4293550252914428,0.4100777506828308,293.1990661621094,297.1499938964844,293.1499938964844,0.4014026522636413,-5366.5166015625,304.1795349121094,0.938548982143402,0.4929209947586059,0.3462419211864471,293.19091796875,297.1499938964844,293.1499938964844,0.4667753577232361,-8176.59130859375,304.1816101074219,0.9779297709465028,0.5554879903793335,0.5274592041969299,293.1895751953125,297.1499938964844,293.1499938964844,0.0201193653047084,-4353.44189453125,304.15582275390625,0.440877765417099,0.0585462190210819,0.2814002335071563,291.3551025390625,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2754821777344,291.3614196777344,1.0,0.4443300068378448,0.614055871963501,0.614055871963501,1.0,1.0,-2.1800684928894043,0.8977606296539307,1.282307744026184,0.3956414759159088,0.0,0.0,0.9458491206169128,118.58927154541016,121.0,154.33651733398438,-27013.25390625,1028.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9872131347656,311.7519836425781,278.1499938964844,0.0,18000.0,316.19000244140625,23999.923828125,36000.0,0.0,0.0,0.643943727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5243788957595823,1.5243984460830688,-1.9538405467756093e-05,0.0,0.0006535210413858,0.0,0.0,581.3765869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3006896972656,297.1499938964844,293.1499938964844,0.1886678785085678,-3796.648193359375,304.1785888671875,0.7634093761444092,0.2702498137950897,0.2470827996730804,293.3305969238281,297.1499938964844,293.1499938964844,0.330325186252594,-6225.3076171875,304.1952819824219,0.8829782009124756,0.4233275949954986,0.4046063125133514,293.2023010253906,297.1499938964844,293.1499938964844,0.3953939974308014,-5302.37255859375,304.1796875,0.9300877451896667,0.4910262823104858,0.3450441658496856,293.1953430175781,297.1499938964844,293.1499938964844,0.4599701166152954,-8081.83154296875,304.182373046875,0.9708871245384216,0.5535544157028198,0.5258013606071472,293.1918640136719,297.1499938964844,293.1499938964844,0.0190475136041641,-4226.02685546875,304.1556701660156,0.4314756691455841,0.0570780262351036,0.2755234837532043,291.46466064453125,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2811584472656,291.4705505371094,1.0,0.4440621137619018,0.6154608726501465,0.6154608726501465,1.0,1.0,-2.1583285331726074,0.8889089822769165,1.2694194316864014,0.3915527760982513,0.0,0.0,0.8964940309524536,121.55330657958984,124.0,151.6086883544922,-26969.3359375,1017.8408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20904541015625,311.9547424316406,278.1499938964844,0.0,18000.0,316.19000244140625,25955.017578125,36000.0,0.0,0.0,0.6420873403549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5150518417358398,1.5150716304779053,-1.9808399883913808e-05,0.0,0.000651637034025,0.0,0.0,580.9513549804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3006896972656,297.1499938964844,293.1499938964844,0.1886678785085678,-3796.648193359375,304.1785888671875,0.7634093761444092,0.2702498137950897,0.2470827996730804,293.3305969238281,297.1499938964844,293.1499938964844,0.330325186252594,-6225.3076171875,304.1952819824219,0.8829782009124756,0.4233275949954986,0.4046063125133514,293.2023010253906,297.1499938964844,293.1499938964844,0.3953939974308014,-5302.37255859375,304.1796875,0.9300877451896667,0.4910262823104858,0.3450441658496856,293.1953430175781,297.1499938964844,293.1499938964844,0.4599701166152954,-8081.83154296875,304.182373046875,0.9708871245384216,0.5535544157028198,0.5258013606071472,293.1918640136719,297.1499938964844,293.1499938964844,0.0190475136041641,-4226.02685546875,304.1556701660156,0.4314756691455841,0.0570780262351036,0.2755234837532043,291.46466064453125,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2811584472656,291.4705505371094,1.0,0.4440621137619018,0.6154608726501465,0.6154608726501465,1.0,1.0,-2.1583285331726074,0.8889089822769165,1.2694194316864014,0.3915527760982513,0.0,0.0,0.8964940309524536,121.55330657958984,124.0,151.6086883544922,-26969.3359375,1017.8408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20904541015625,311.9547424316406,278.1499938964844,0.0,18000.0,316.19000244140625,25955.017578125,36000.0,0.0,0.0,0.6420873403549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5150518417358398,1.5150716304779053,-1.9808399883913808e-05,0.0,0.000651637034025,0.0,0.0,580.9513549804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3025207519531,297.1499938964844,293.1499938964844,0.1859031170606613,-3751.433349609375,304.17840576171875,0.758955717086792,0.2679803669452667,0.2451212406158447,293.3345642089844,297.1499938964844,293.1499938964844,0.3258250057697296,-6157.6416015625,304.1952209472656,0.8779729008674622,0.4202578067779541,0.4018106460571289,293.2038269042969,297.1499938964844,293.1499938964844,0.3925293982028961,-5271.80322265625,304.17950439453125,0.9259158968925476,0.4900631606578827,0.3444337248802185,293.1974182128906,297.1499938964844,293.1499938964844,0.4567241072654724,-8036.7041015625,304.1824035644531,0.967278003692627,0.5525715351104736,0.5249581933021545,293.1929626464844,297.1499938964844,293.1499938964844,0.0185347460210323,-4163.35595703125,304.15557861328125,0.4270192980766296,0.0563314259052276,0.2725285291671753,291.5154724121094,291.1499938964844,258.9954833984375,258.7064514160156,279.16412353515625,293.28387451171875,291.52099609375,1.0,0.4439282417297363,0.6162450909614563,0.6162450909614563,1.0,1.0,-2.1472718715667725,0.8844512701034546,1.262820601463318,0.3895174562931061,0.0,0.0,0.8670135140419006,123.05054473876952,124.0,145.98899841308594,-26928.08984375,1012.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3149719238281,312.04638671875,278.1499938964844,0.0,18000.0,315.7099914550781,27504.625,36000.0,0.0,0.0,0.6360823512077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076189041137695,1.507638931274414,-2.0022411263198592e-05,0.0,0.000645542750135,0.0,0.0,580.5718383789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3042297363281,297.1499938964844,293.1499938964844,0.1832807660102844,-3708.54931640625,304.1780090332031,0.7545989751815796,0.2657105624675751,0.2431581169366836,293.33843994140625,297.1499938964844,293.1499938964844,0.3215412199497223,-6093.25341796875,304.1947937011719,0.87303626537323,0.4171587526798248,0.3989851772785187,293.2052917480469,297.1499938964844,293.1499938964844,0.3899219334125519,-5244.1171875,304.1788635253906,0.921820342540741,0.4890924394130707,0.3438172936439514,293.19940185546875,297.1499938964844,293.1499938964844,0.4537703990936279,-7995.89306640625,304.1818542480469,0.963629186153412,0.5515792965888977,0.5241056084632874,293.19403076171875,297.1499938964844,293.1499938964844,0.0180473607033491,-4102.97265625,304.1554260253906,0.42273810505867,0.0555779114365577,0.2695013284683227,291.5592956542969,291.1499938964844,258.99932861328125,258.70867919921875,279.1651916503906,293.2865295410156,291.5634765625,1.0,0.4437935054302215,0.6170857548713684,0.6170857548713684,1.0,1.0,-2.136120319366455,0.8799856305122375,1.2561347484588623,0.3874954581260681,0.0,0.0,0.8352764844894409,124.55194091796876,127.0,130.77349853515625,-26844.099609375,1006.6770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38232421875,312.0983581542969,278.1499938964844,0.0,18000.0,315.7099914550781,29599.24609375,36000.0,0.0,0.0,0.63413006067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975146055221558,1.4975348711013794,-2.031171788985376e-05,0.0,0.0006435614195652,0.0,0.0,579.998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3073425292969,297.1499938964844,293.1499938964844,0.1785308420658111,-3630.985107421875,304.17657470703125,0.746187686920166,0.2611744105815887,0.2392337471246719,293.3458557128906,297.1499938964844,293.1499938964844,0.3137559592723846,-5976.41796875,304.1928100585937,0.8634058237075806,0.4108834564685821,0.39325812458992,293.2080078125,297.1499938964844,293.1499938964844,0.3856568932533264,-5199.33544921875,304.17633056640625,0.9139553904533386,0.4871395826339721,0.3425741195678711,293.2030944824219,297.1499938964844,293.1499938964844,0.448950320482254,-7930.162109375,304.17926025390625,0.9562616944313048,0.5495778322219849,0.5223814249038696,293.196044921875,297.1499938964844,293.1499938964844,0.0171527508646249,-3990.3876953125,304.1551208496094,0.414676159620285,0.0540535673499107,0.2633635699748993,291.6197509765625,291.1499938964844,259.01171875,258.7174072265625,279.16748046875,293.2914428710937,291.6223449707031,1.0,0.4435213804244995,0.6189458966255188,0.6189458966255188,1.0,1.0,-2.113593101501465,0.8710600733757019,1.2425330877304075,0.3835079967975616,0.0,0.0,0.7682996392250061,127.55784606933594,130.0,92.45323181152344,-26625.859375,995.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5207824707031,312.18341064453125,278.1499938964844,0.0,18000.0,315.7099914550781,35853.453125,36000.0,0.0,0.0,0.6297823786735535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668924808502195,1.4669135808944702,-2.1174864741624333e-05,0.0,0.0006391490460373,0.0,0.0,577.8214721679688,0.0,0.0,0.0,0.9989338517189026,4.0,0.0,1.0
377280,293.3073425292969,297.1499938964844,293.1499938964844,0.1785308420658111,-3630.985107421875,304.17657470703125,0.746187686920166,0.2611744105815887,0.2392337471246719,293.3458557128906,297.1499938964844,293.1499938964844,0.3137559592723846,-5976.41796875,304.1928100585937,0.8634058237075806,0.4108834564685821,0.39325812458992,293.2080078125,297.1499938964844,293.1499938964844,0.3856568932533264,-5199.33544921875,304.17633056640625,0.9139553904533386,0.4871395826339721,0.3425741195678711,293.2030944824219,297.1499938964844,293.1499938964844,0.448950320482254,-7930.162109375,304.17926025390625,0.9562616944313048,0.5495778322219849,0.5223814249038696,293.196044921875,297.1499938964844,293.1499938964844,0.0171527508646249,-3990.3876953125,304.1551208496094,0.414676159620285,0.0540535673499107,0.2633635699748993,291.6197509765625,291.1499938964844,259.01171875,258.7174072265625,279.16748046875,293.2914428710937,291.6223449707031,1.0,0.4435213804244995,0.6189458966255188,0.6189458966255188,1.0,1.0,-2.113593101501465,0.8710600733757019,1.2425330877304075,0.3835079967975616,0.0,0.0,0.7682996392250061,127.55784606933594,130.0,92.45323181152344,-26625.859375,995.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5207824707031,312.18341064453125,278.1499938964844,0.0,18000.0,315.7099914550781,35853.453125,36000.0,0.0,0.0,0.6297823786735535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668924808502195,1.4669135808944702,-2.1174864741624333e-05,0.0,0.0006391490460373,0.0,0.0,577.8214721679688,0.0,0.0,0.0,0.9989338517189026,4.0,0.0,1.0
377340,293.3099670410156,297.1499938964844,293.1499938964844,0.1759692579507827,-3591.68896484375,304.1718444824219,0.7381627559661865,0.2566545605659485,0.2353179007768631,293.3526916503906,297.1499938964844,293.1499938964844,0.3097124397754669,-5919.80029296875,304.1850280761719,0.8541350960731506,0.4045300483703613,0.3874455690383911,293.21026611328125,297.1499938964844,293.1499938964844,0.3860448598861694,-5207.6455078125,304.16656494140625,0.9066838026046752,0.4852118492126465,0.3413340747356415,293.2062072753906,297.1499938964844,293.1499938964844,0.4494948387145996,-7944.5439453125,304.168212890625,0.9488863348960876,0.5475985407829285,0.5206563472747803,293.1979064941406,297.1499938964844,293.1499938964844,0.0165369436144828,-3919.305908203125,304.1544189453125,0.4071280062198639,0.0525111556053161,0.2571356892585754,291.54913330078125,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.29595947265625,291.54058837890625,1.0,0.4432489275932312,0.6210598945617676,0.6210598945617676,1.0,1.0,-2.0908682346343994,0.8621906042098999,1.228677749633789,0.3796217143535614,0.0,0.0,0.7171842455863953,130.55648803710938,133.0,-80.18343353271484,-25863.505859375,983.9606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7694091796875,312.0897827148437,278.1499938964844,0.0,18000.0,315.2300109863281,37748.984375,36000.0,0.0,0.0,0.6188291907310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197168111801147,1.3197358846664429,-1.9113082089461383e-05,0.0,0.0006280329544097,0.0,0.0,455.2044677734375,0.0,0.0,0.0,0.9209144711494446,4.0,0.0,1.0
377400,293.3099670410156,297.1499938964844,293.1499938964844,0.1759692579507827,-3591.68896484375,304.1718444824219,0.7381627559661865,0.2566545605659485,0.2353179007768631,293.3526916503906,297.1499938964844,293.1499938964844,0.3097124397754669,-5919.80029296875,304.1850280761719,0.8541350960731506,0.4045300483703613,0.3874455690383911,293.21026611328125,297.1499938964844,293.1499938964844,0.3860448598861694,-5207.6455078125,304.16656494140625,0.9066838026046752,0.4852118492126465,0.3413340747356415,293.2062072753906,297.1499938964844,293.1499938964844,0.4494948387145996,-7944.5439453125,304.168212890625,0.9488863348960876,0.5475985407829285,0.5206563472747803,293.1979064941406,297.1499938964844,293.1499938964844,0.0165369436144828,-3919.305908203125,304.1544189453125,0.4071280062198639,0.0525111556053161,0.2571356892585754,291.54913330078125,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.29595947265625,291.54058837890625,1.0,0.4432489275932312,0.6210598945617676,0.6210598945617676,1.0,1.0,-2.0908682346343994,0.8621906042098999,1.228677749633789,0.3796217143535614,0.0,0.0,0.7171842455863953,130.55648803710938,133.0,-80.18343353271484,-25863.505859375,983.9606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7694091796875,312.0897827148437,278.1499938964844,0.0,18000.0,315.2300109863281,37748.984375,36000.0,0.0,0.0,0.6188291907310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197168111801147,1.3197358846664429,-1.9113082089461383e-05,0.0,0.0006280329544097,0.0,0.0,455.2044677734375,0.0,0.0,0.0,0.9209144711494446,4.0,0.0,1.0
377460,293.3121643066406,297.1499938964844,293.1499938964844,0.1742829233407974,-3567.30224609375,304.1674499511719,0.7304710149765015,0.2521537542343139,0.2314227521419525,293.3590393066406,297.1499938964844,293.1499938964844,0.3071954548358917,-5886.59716796875,304.1776733398437,0.8452560901641846,0.398110419511795,0.3815772533416748,293.21197509765625,297.1499938964844,293.1499938964844,0.388561338186264,-5238.84130859375,304.1570129394531,0.900164008140564,0.4833381772041321,0.3401398956775665,293.2086486816406,297.1499938964844,293.1499938964844,0.4525351226329803,-7993.77099609375,304.1572570800781,0.9416418671607972,0.5456788539886475,0.5189984440803528,293.1995849609375,297.1499938964844,293.1499938964844,0.0160165522247552,-3862.52685546875,304.1538391113281,0.399708479642868,0.0509567707777023,0.2508421540260315,291.4184875488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1725769042969,293.3000183105469,291.4120483398437,1.0,0.4429886043071747,0.6234469413757324,0.6234469413757324,1.0,1.0,-2.068158864974976,0.8534745573997498,1.2146841287612915,0.3758909106254577,0.0,0.0,0.6904745697975159,133.5335693359375,136.0,-143.72410583496094,-25280.71875,972.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0917663574219,312.1079406738281,278.1499938964844,0.0,18000.0,315.2300109863281,37259.3828125,36000.0,0.0,0.0,0.608823299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115280628204346,1.211545467376709,-1.7339396436000243e-05,0.0,0.0006178782787173,0.0,0.0,371.9039306640625,0.0,0.0,0.0,0.863879382610321,4.0,0.0,1.0
377520,293.3121643066406,297.1499938964844,293.1499938964844,0.1742829233407974,-3567.30224609375,304.1674499511719,0.7304710149765015,0.2521537542343139,0.2314227521419525,293.3590393066406,297.1499938964844,293.1499938964844,0.3071954548358917,-5886.59716796875,304.1776733398437,0.8452560901641846,0.398110419511795,0.3815772533416748,293.21197509765625,297.1499938964844,293.1499938964844,0.388561338186264,-5238.84130859375,304.1570129394531,0.900164008140564,0.4833381772041321,0.3401398956775665,293.2086486816406,297.1499938964844,293.1499938964844,0.4525351226329803,-7993.77099609375,304.1572570800781,0.9416418671607972,0.5456788539886475,0.5189984440803528,293.1995849609375,297.1499938964844,293.1499938964844,0.0160165522247552,-3862.52685546875,304.1538391113281,0.399708479642868,0.0509567707777023,0.2508421540260315,291.4184875488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1725769042969,293.3000183105469,291.4120483398437,1.0,0.4429886043071747,0.6234469413757324,0.6234469413757324,1.0,1.0,-2.068158864974976,0.8534745573997498,1.2146841287612915,0.3758909106254577,0.0,0.0,0.6904745697975159,133.5335693359375,136.0,-143.72410583496094,-25280.71875,972.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0917663574219,312.1079406738281,278.1499938964844,0.0,18000.0,315.2300109863281,37259.3828125,36000.0,0.0,0.0,0.608823299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115280628204346,1.211545467376709,-1.7339396436000243e-05,0.0,0.0006178782787173,0.0,0.0,371.9039306640625,0.0,0.0,0.0,0.863879382610321,4.0,0.0,1.0
377580,293.314208984375,297.1499938964844,293.1499938964844,0.1718593835830688,-3529.397216796875,304.1657409667969,0.7230654358863831,0.24763123691082,0.2275104820728302,293.36529541015625,297.1499938964844,293.1499938964844,0.3033508956432342,-5830.6669921875,304.1749572753906,0.8368277549743652,0.3915470242500305,0.3755837976932525,293.2138671875,297.1499938964844,293.1499938964844,0.3896311223506927,-5252.302734375,304.15301513671875,0.894141435623169,0.4813858270645141,0.3389077186584472,293.21124267578125,297.1499938964844,293.1499938964844,0.4539431929588318,-8016.4814453125,304.1526184082031,0.9347145557403564,0.5436701774597168,0.5172836780548096,293.201171875,297.1499938964844,293.1499938964844,0.015501569956541,-3802.680908203125,304.1449890136719,0.3927212059497833,0.050000000745058,0.245603859424591,291.3342590332031,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.303955078125,291.3301696777344,1.0,0.4427772164344787,0.6261034607887268,0.6261034607887268,1.0,1.0,-2.0464274883270264,0.8453498482704163,1.2010776996612549,0.3724934160709381,0.0,0.0,0.671977698802948,136.38426208496094,139.0,-118.3399429321289,-24889.90234375,961.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42681884765625,312.213134765625,278.1499938964844,0.0,18000.0,315.2300109863281,36848.09375,36000.0,0.0,0.0,0.5973448753356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403659582138062,1.140382170677185,-1.6230056644417346e-05,0.0,0.0006062291213311,0.0,0.0,323.22491455078125,0.0,0.0,0.0,0.8264815211296082,4.0,0.0,1.0
