time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.314208984375,297.1499938964844,293.1499938964844,0.1718593835830688,-3529.397216796875,304.1657409667969,0.7230654358863831,0.24763123691082,0.2275104820728302,293.36529541015625,297.1499938964844,293.1499938964844,0.3033508956432342,-5830.6669921875,304.1749572753906,0.8368277549743652,0.3915470242500305,0.3755837976932525,293.2138671875,297.1499938964844,293.1499938964844,0.3896311223506927,-5252.302734375,304.15301513671875,0.894141435623169,0.4813858270645141,0.3389077186584472,293.21124267578125,297.1499938964844,293.1499938964844,0.4539431929588318,-8016.4814453125,304.1526184082031,0.9347145557403564,0.5436701774597168,0.5172836780548096,293.201171875,297.1499938964844,293.1499938964844,0.015501569956541,-3802.680908203125,304.1449890136719,0.3927212059497833,0.050000000745058,0.245603859424591,291.3342590332031,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.303955078125,291.3301696777344,1.0,0.4427772164344787,0.6261034607887268,0.6261034607887268,1.0,1.0,-2.0464274883270264,0.8453498482704163,1.2010776996612549,0.3724934160709381,0.0,0.0,0.671977698802948,136.38426208496094,139.0,-118.3399429321289,-24889.90234375,961.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42681884765625,312.213134765625,278.1499938964844,0.0,18000.0,315.2300109863281,36848.09375,36000.0,0.0,0.0,0.5973448753356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403659582138062,1.140382170677185,-1.6230056644417346e-05,0.0,0.0006062291213311,0.0,0.0,323.22491455078125,0.0,0.0,0.0,0.8264815211296082,4.0,0.0,1.0
377700,293.31524658203125,297.1499938964844,293.1499938964844,0.1704730093479156,-3507.257568359375,304.1654052734375,0.7196769714355469,0.2453513145446777,0.2255261987447738,293.36846923828125,297.1499938964844,293.1499938964844,0.301101803779602,-5797.1787109375,304.17449951171875,0.8330644965171814,0.3881959021091461,0.3725101351737976,293.2149658203125,297.1499938964844,293.1499938964844,0.3898160755634308,-5254.8466796875,304.1521301269531,0.8916405439376831,0.480364054441452,0.3382496833801269,293.2126770019531,297.1499938964844,293.1499938964844,0.4542511701583862,-8021.5703125,304.1515808105469,0.9318187236785888,0.5426123142242432,0.5163629651069641,293.20245361328125,297.1499938964844,293.1499938964844,0.0155196711421012,-3809.155517578125,304.1321716308594,0.3914951682090759,0.050000000745058,0.2456526607275009,291.30206298828125,291.1499938964844,259.1127319335937,258.7996520996094,279.1758117675781,293.3060607910156,291.29833984375,1.0,0.4428083300590515,0.627443790435791,0.627443790435791,1.0,1.0,-2.038515090942383,0.8426205515861511,1.195894479751587,0.3715013265609741,0.0,0.0,0.6650869250297546,137.54530334472656,139.0,-104.42874908447266,-24746.2890625,958.4939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5733947753906,312.2636413574219,278.1499938964844,0.0,18000.0,314.75,36698.13671875,36000.0,0.0,0.0,0.586534321308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133685111999512,1.1133843660354614,-1.5826663002371788e-05,0.0,0.0005952577339485,0.0,0.0,306.0467834472656,0.0,0.0,0.0,0.8124815225601196,4.0,0.0,1.0
377760,293.3162536621094,297.1499938964844,293.1499938964844,0.1690384000539779,-3484.2109375,304.1651916503906,0.7161775231361389,0.2430595010519027,0.2235332727432251,293.3716735839844,297.1499938964844,293.1499938964844,0.2987454533576965,-5761.86181640625,304.1743469238281,0.8292461037635803,0.3848012387752533,0.369396448135376,293.216064453125,297.1499938964844,293.1499938964844,0.3899070918560028,-5256.2607421875,304.1515808105469,0.8890856504440308,0.4793252944946289,0.3375777304172516,293.2141418457031,297.1499938964844,293.1499938964844,0.4544504284858703,-8024.9287109375,304.15093994140625,0.9288455843925476,0.5415319204330444,0.5154181122779846,293.20428466796875,297.1499938964844,293.1499938964844,0.0155519107356667,-3817.595947265625,304.1177062988281,0.390383630990982,0.050000000745058,0.2459152340888977,291.2724304199219,291.1499938964844,259.1354675292969,258.8188781738281,279.17681884765625,293.308349609375,291.2687683105469,1.0,0.4429010450839996,0.6288575530052185,0.6288575530052185,1.0,1.0,-2.0307559967041016,0.8399918675422668,1.1907641887664795,0.3705929815769195,0.0,0.0,0.6598869562149048,138.7654571533203,142.0,-94.71023559570312,-24597.884765625,955.4138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6597595214844,312.2776184082031,278.1499938964844,0.0,18000.0,314.75,36555.08984375,36000.0,0.0,0.0,0.5799311995506287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091953992843628,1.0919694900512695,-1.550753222545609e-05,0.0,0.0005885564605705,0.0,0.0,292.8217468261719,0.0,0.0,0.0,0.8014209866523743,4.0,0.0,1.0
377820,293.318359375,297.1499938964844,293.1499938964844,0.1659420728683471,-3433.910400390625,304.1653137207031,0.7086645364761353,0.2384220361709594,0.2195111215114593,293.378173828125,297.1499938964844,293.1499938964844,0.2935716807842254,-5683.45751953125,304.1748962402344,0.8213689923286438,0.377866268157959,0.3630436062812805,293.2182922363281,297.1499938964844,293.1499938964844,0.3896372616291046,-5253.80126953125,304.15155029296875,0.8838047385215759,0.4771970510482788,0.3362044990062713,293.21710205078125,297.1499938964844,293.1499938964844,0.4543232321739197,-8023.55810546875,304.1509094238281,0.922676146030426,0.5393059253692627,0.5134745240211487,293.2091369628906,297.1499938964844,293.1499938964844,0.015588242560625,-3830.233642578125,304.08477783203125,0.3879832923412323,0.050000000745058,0.2464830726385116,291.2251892089844,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.3133850097656,291.22296142578125,1.0,0.443206787109375,0.631965696811676,0.631965696811676,1.0,1.0,-2.0149953365325928,0.8347551226615906,1.1802401542663574,0.3688589930534363,0.0,0.0,0.6532909274101257,141.3905792236328,145.0,-69.29551696777344,-24348.623046875,949.6893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7478942871094,312.28125,278.1499938964844,0.0,18000.0,314.75,36314.52734375,36000.0,0.0,0.0,0.5671991109848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643831491470337,1.0643982887268066,-1.509210869699018e-05,0.0,0.0005756349419243,0.0,0.0,276.230712890625,0.0,0.0,0.0,0.7871338725090027,4.0,0.0,1.0
377880,293.318359375,297.1499938964844,293.1499938964844,0.1659420728683471,-3433.910400390625,304.1653137207031,0.7086645364761353,0.2384220361709594,0.2195111215114593,293.378173828125,297.1499938964844,293.1499938964844,0.2935716807842254,-5683.45751953125,304.1748962402344,0.8213689923286438,0.377866268157959,0.3630436062812805,293.2182922363281,297.1499938964844,293.1499938964844,0.3896372616291046,-5253.80126953125,304.15155029296875,0.8838047385215759,0.4771970510482788,0.3362044990062713,293.21710205078125,297.1499938964844,293.1499938964844,0.4543232321739197,-8023.55810546875,304.1509094238281,0.922676146030426,0.5393059253692627,0.5134745240211487,293.2091369628906,297.1499938964844,293.1499938964844,0.015588242560625,-3830.233642578125,304.08477783203125,0.3879832923412323,0.050000000745058,0.2464830726385116,291.2251892089844,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.3133850097656,291.22296142578125,1.0,0.443206787109375,0.631965696811676,0.631965696811676,1.0,1.0,-2.0149953365325928,0.8347551226615906,1.1802401542663574,0.3688589930534363,0.0,0.0,0.6532909274101257,141.3905792236328,145.0,-69.29551696777344,-24348.623046875,949.6893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7478942871094,312.28125,278.1499938964844,0.0,18000.0,314.75,36314.52734375,36000.0,0.0,0.0,0.5671991109848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643831491470337,1.0643982887268066,-1.509210869699018e-05,0.0,0.0005756349419243,0.0,0.0,276.230712890625,0.0,0.0,0.0,0.7871338725090027,4.0,0.0,1.0
377940,293.3205261230469,297.1499938964844,293.1499938964844,0.1625499725341797,-3378.136474609375,304.1658630371094,0.7005953192710876,0.233716145157814,0.2154309749603271,293.38482666015625,297.1499938964844,293.1499938964844,0.2877883911132812,-5594.85791015625,304.1762390136719,0.8131136894226074,0.3707350790500641,0.356510728597641,293.2206115722656,297.1499938964844,293.1499938964844,0.3887504637241363,-5244.3193359375,304.15252685546875,0.8784125447273254,0.474996417760849,0.334785908460617,293.2201538085937,297.1499938964844,293.1499938964844,0.4534750580787658,-8011.44580078125,304.15203857421875,0.91640043258667,0.5369904637336731,0.5114529728889465,293.215087890625,297.1499938964844,293.1499938964844,0.0155879715457558,-3837.271484375,304.0472717285156,0.3854894936084747,0.050000000745058,0.2470841705799102,291.1945495605469,291.1499938964844,259.25,258.9171142578125,279.18359375,293.31890869140625,291.1929016113281,1.0,0.4436084628105163,0.6355128288269043,0.6355128288269043,1.0,1.0,-1.9988406896591189,0.8295367956161499,1.1693038940429688,0.3672407269477844,0.0,0.0,0.6495037078857422,144.18719482421875,148.0,-48.479679107666016,-24110.701171875,944.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7294311523437,312.23291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36178.890625,36000.0,0.0,0.0,0.5505990982055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483921766281128,1.0484070777893066,-1.4856273082841652e-05,0.0,0.0005587880732491,0.0,0.0,266.935791015625,0.0,0.0,0.0,0.7788963913917542,4.0,0.0,1.0
378000,293.3205261230469,297.1499938964844,293.1499938964844,0.1625499725341797,-3378.136474609375,304.1658630371094,0.7005953192710876,0.233716145157814,0.2154309749603271,293.38482666015625,297.1499938964844,293.1499938964844,0.2877883911132812,-5594.85791015625,304.1762390136719,0.8131136894226074,0.3707350790500641,0.356510728597641,293.2206115722656,297.1499938964844,293.1499938964844,0.3887504637241363,-5244.3193359375,304.15252685546875,0.8784125447273254,0.474996417760849,0.334785908460617,293.2201538085937,297.1499938964844,293.1499938964844,0.4534750580787658,-8011.44580078125,304.15203857421875,0.91640043258667,0.5369904637336731,0.5114529728889465,293.215087890625,297.1499938964844,293.1499938964844,0.0155879715457558,-3837.271484375,304.0472717285156,0.3854894936084747,0.050000000745058,0.2470841705799102,291.1945495605469,291.1499938964844,259.25,258.9171142578125,279.18359375,293.31890869140625,291.1929016113281,1.0,0.4436084628105163,0.6355128288269043,0.6355128288269043,1.0,1.0,-1.9988406896591189,0.8295367956161499,1.1693038940429688,0.3672407269477844,0.0,0.0,0.6495037078857422,144.18719482421875,148.0,-48.479679107666016,-24110.701171875,944.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7294311523437,312.23291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36178.890625,36000.0,0.0,0.0,0.5505990982055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483921766281128,1.0484070777893066,-1.4856273082841652e-05,0.0,0.0005587880732491,0.0,0.0,266.935791015625,0.0,0.0,0.0,0.7788963913917542,4.0,0.0,1.0
378060,293.3218994140625,297.1499938964844,293.1499938964844,0.1591965705156326,-3322.824951171875,304.1661376953125,0.6925364136695862,0.229115679860115,0.211389422416687,293.3907470703125,297.1499938964844,293.1499938964844,0.2819216549396515,-5504.73388671875,304.17724609375,0.8044137358665466,0.3635837733745575,0.3498978018760681,293.2221984863281,297.1499938964844,293.1499938964844,0.3878902494907379,-5235.27392578125,304.153076171875,0.8731338381767273,0.4728867411613464,0.3333892524242401,293.2223815917969,297.1499938964844,293.1499938964844,0.4526369273662567,-7999.72900390625,304.1527099609375,0.9103554487228394,0.5347540974617004,0.5094479918479919,293.2208557128906,297.1499938964844,293.1499938964844,0.0155877508223056,-3844.494384765625,304.0081787109375,0.3830254077911377,0.050000000745058,0.2476967871189117,291.16339111328125,291.1499938964844,259.3175354003906,258.9750366210937,279.1870422363281,293.32403564453125,291.1614990234375,1.0,0.4440715909004211,0.6394010186195374,0.6394010186195374,1.0,1.0,-1.9826960563659668,0.8244472742080688,1.158248782157898,0.3657482266426086,0.0,0.0,0.6497135162353516,147.04953002929688,151.0,-45.14225006103516,-23847.07421875,938.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5422668457031,312.0778503417969,278.1499938964844,0.0,18000.0,314.2699890136719,36033.19921875,36000.0,0.0,0.0,0.5389750003814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043223857879639,1.043238639831543,-1.475768021919066e-05,0.0,0.0005469910684041,0.0,0.0,263.6627197265625,0.0,0.0,0.0,0.7762137055397034,4.0,0.0,1.0
378120,293.3218994140625,297.1499938964844,293.1499938964844,0.1591965705156326,-3322.824951171875,304.1661376953125,0.6925364136695862,0.229115679860115,0.211389422416687,293.3907470703125,297.1499938964844,293.1499938964844,0.2819216549396515,-5504.73388671875,304.17724609375,0.8044137358665466,0.3635837733745575,0.3498978018760681,293.2221984863281,297.1499938964844,293.1499938964844,0.3878902494907379,-5235.27392578125,304.153076171875,0.8731338381767273,0.4728867411613464,0.3333892524242401,293.2223815917969,297.1499938964844,293.1499938964844,0.4526369273662567,-7999.72900390625,304.1527099609375,0.9103554487228394,0.5347540974617004,0.5094479918479919,293.2208557128906,297.1499938964844,293.1499938964844,0.0155877508223056,-3844.494384765625,304.0081787109375,0.3830254077911377,0.050000000745058,0.2476967871189117,291.16339111328125,291.1499938964844,259.3175354003906,258.9750366210937,279.1870422363281,293.32403564453125,291.1614990234375,1.0,0.4440715909004211,0.6394010186195374,0.6394010186195374,1.0,1.0,-1.9826960563659668,0.8244472742080688,1.158248782157898,0.3657482266426086,0.0,0.0,0.6497135162353516,147.04953002929688,151.0,-45.14225006103516,-23847.07421875,938.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5422668457031,312.0778503417969,278.1499938964844,0.0,18000.0,314.2699890136719,36033.19921875,36000.0,0.0,0.0,0.5389750003814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043223857879639,1.043238639831543,-1.475768021919066e-05,0.0,0.0005469910684041,0.0,0.0,263.6627197265625,0.0,0.0,0.0,0.7762137055397034,4.0,0.0,1.0
378180,293.32232666015625,297.1499938964844,293.1499938964844,0.1558796316385269,-3267.76904296875,304.1662902832031,0.6847432851791382,0.2246694713830948,0.2075024098157882,293.3957214355469,297.1499938964844,293.1499938964844,0.2759137749671936,-5411.92041015625,304.1781921386719,0.7956064939498901,0.3564798831939697,0.3433418273925781,293.22296142578125,297.1499938964844,293.1499938964844,0.3869050443172455,-5224.81591796875,304.1537170410156,0.8681339621543884,0.4709013104438782,0.3320951163768768,293.2237548828125,297.1499938964844,293.1499938964844,0.4516293704509735,-7985.55126953125,304.15350341796875,0.9048089385032654,0.5326411724090576,0.5075786709785461,293.2256164550781,297.1499938964844,293.1499938964844,0.0155773544684052,-3849.685302734375,303.96990966796875,0.3806478381156921,0.050000000745058,0.2483064979314804,291.1391906738281,291.1499938964844,259.3857116699219,259.0326232910156,279.1893920898437,293.3282470703125,291.1378173828125,1.0,0.4446025788784027,0.6434622406959534,0.6434622406959534,1.0,1.0,-1.967088222503662,0.8196083307266235,1.1474798917770386,0.3643922805786133,0.0,0.0,0.6528613567352295,149.9139404296875,154.0,-35.49846649169922,-23621.361328125,934.2889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2727355957031,311.8920288085937,278.1499938964844,0.0,18000.0,314.2699890136719,35913.0234375,36000.0,0.0,0.0,0.5291013121604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049538493156433,1.0495532751083374,-1.4810750144533811e-05,0.0,0.0005369705613702,0.0,0.0,266.7297668457031,0.0,0.0,0.0,0.7792527079582214,4.0,0.0,1.0
378240,293.32232666015625,297.1499938964844,293.1499938964844,0.1558796316385269,-3267.76904296875,304.1662902832031,0.6847432851791382,0.2246694713830948,0.2075024098157882,293.3957214355469,297.1499938964844,293.1499938964844,0.2759137749671936,-5411.92041015625,304.1781921386719,0.7956064939498901,0.3564798831939697,0.3433418273925781,293.22296142578125,297.1499938964844,293.1499938964844,0.3869050443172455,-5224.81591796875,304.1537170410156,0.8681339621543884,0.4709013104438782,0.3320951163768768,293.2237548828125,297.1499938964844,293.1499938964844,0.4516293704509735,-7985.55126953125,304.15350341796875,0.9048089385032654,0.5326411724090576,0.5075786709785461,293.2256164550781,297.1499938964844,293.1499938964844,0.0155773544684052,-3849.685302734375,303.96990966796875,0.3806478381156921,0.050000000745058,0.2483064979314804,291.1391906738281,291.1499938964844,259.3857116699219,259.0326232910156,279.1893920898437,293.3282470703125,291.1378173828125,1.0,0.4446025788784027,0.6434622406959534,0.6434622406959534,1.0,1.0,-1.967088222503662,0.8196083307266235,1.1474798917770386,0.3643922805786133,0.0,0.0,0.6528613567352295,149.9139404296875,154.0,-35.49846649169922,-23621.361328125,934.2889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2727355957031,311.8920288085937,278.1499938964844,0.0,18000.0,314.2699890136719,35913.0234375,36000.0,0.0,0.0,0.5291013121604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049538493156433,1.0495532751083374,-1.4810750144533811e-05,0.0,0.0005369705613702,0.0,0.0,266.7297668457031,0.0,0.0,0.0,0.7792527079582214,4.0,0.0,1.0
378300,293.3223876953125,297.1499938964844,293.1499938964844,0.1542220711708068,-3240.1279296875,304.1663513183594,0.6809135675430298,0.2224766612052917,0.2055912166833877,293.3979797363281,297.1499938964844,293.1499938964844,0.272852212190628,-5364.4267578125,304.1786193847656,0.7912189960479736,0.3529187440872192,0.3400607407093048,293.2232360839844,297.1499938964844,293.1499938964844,0.3863528966903686,-5218.9287109375,304.1540222167969,0.8656975626945496,0.4699212610721588,0.331462025642395,293.2243347167969,297.1499938964844,293.1499938964844,0.4510528147220611,-7977.423828125,304.1539001464844,0.902202010154724,0.5315974354743958,0.5066631436347961,293.2276916503906,297.1499938964844,293.1499938964844,0.0155691839754581,-3851.695068359375,303.950927734375,0.3794798552989959,0.050000000745058,0.248613029718399,291.1292724609375,291.1499938964844,259.4200134277344,259.061279296875,279.1903686523437,293.3301696777344,291.1280517578125,1.0,0.4448881149291992,0.6455567479133606,0.6455567479133606,1.0,1.0,-1.95936131477356,0.817222535610199,1.1421388387680054,0.3637323379516601,0.0,0.0,0.6552504301071167,151.3585205078125,154.0,-31.35094451904297,-23513.33203125,932.0531005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1142578125,311.7877502441406,278.1499938964844,0.0,18000.0,313.7900085449219,35867.5546875,36000.0,0.0,0.0,0.5200420022010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554200410842896,1.0554349422454834,-1.4875648048473522e-05,0.0,0.0005277764867059,0.0,0.0,269.8222045898437,0.0,0.0,0.0,0.7821899652481079,4.0,0.0,1.0
378360,293.3223571777344,297.1499938964844,293.1499938964844,0.1525966674089431,-3213.000732421875,304.16632080078125,0.6771253347396851,0.2202995121479034,0.2036949843168258,293.4001770019531,297.1499938964844,293.1499938964844,0.2698121070861816,-5317.21923828125,304.1789245605469,0.7868415713310242,0.3493467271327972,0.3367704749107361,293.2234802246094,297.1499938964844,293.1499938964844,0.3858441412448883,-5213.56787109375,304.1542053222656,0.8632959127426147,0.4689440727233886,0.3308319449424743,293.2248229980469,297.1499938964844,293.1499938964844,0.4505244791507721,-7970.0751953125,304.1541442871094,0.8996462821960449,0.5305562019348145,0.5057514309883118,293.22967529296875,297.1499938964844,293.1499938964844,0.0155632505193352,-3854.1201171875,303.9319152832031,0.3783244490623474,0.050000000745058,0.2489210069179535,291.1183166503906,291.1499938964844,259.4544677734375,259.0898742675781,279.1913146972656,293.3320007324219,291.1164855957031,1.0,0.4451836943626404,0.6476936936378479,0.6476936936378479,1.0,1.0,-1.9516513347625728,0.8148422837257385,1.1368091106414795,0.3630744516849518,0.0,0.0,0.658429741859436,152.8120574951172,157.0,-33.07902526855469,-23385.755859375,929.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9064636230469,311.6466369628906,278.1499938964844,0.0,18000.0,313.7900085449219,35820.5703125,36000.0,0.0,0.0,0.5156756043434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630831718444824,1.0630981922149658,-1.4963605281081982e-05,0.0,0.0005233451374806,0.0,0.0,273.93170166015625,0.0,0.0,0.0,0.7860627770423889,4.0,0.0,1.0
378420,293.32208251953125,297.1499938964844,293.1499938964844,0.1493888944387436,-3159.28466796875,304.1662292480469,0.6696900129318237,0.2159890830516815,0.1999437808990478,293.40435791015625,297.1499938964844,293.1499938964844,0.263704776763916,-5222.04345703125,304.1794738769531,0.778136670589447,0.3421644270420074,0.330155998468399,293.2239074707031,297.1499938964844,293.1499938964844,0.3848350346088409,-5202.947265625,304.1545104980469,0.8585971593856812,0.4669960141181946,0.3295777440071106,293.2257385253906,297.1499938964844,293.1499938964844,0.4494734406471252,-7955.4853515625,304.154541015625,0.8946107625961304,0.5284781455993652,0.5039346814155579,293.2332458496094,297.1499938964844,293.1499938964844,0.0155515205115079,-3859.016845703125,303.8937072753906,0.3760536611080169,0.050000000745058,0.2495404928922653,291.0953369140625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3354187011719,291.09423828125,1.0,0.4457987844944,0.6520981192588806,0.6520981192588806,1.0,1.0,-1.9362598657608032,0.8100858926773071,1.126173973083496,0.3617564737796783,0.0,0.0,0.6674095988273621,155.74148559570312,160.0,-29.3698673248291,-23167.67578125,925.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4610595703125,311.3647155761719,278.1499938964844,0.0,18000.0,313.7900085449219,35693.234375,36000.0,0.0,0.0,0.5085502862930298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0870591402053833,1.0870743989944458,-1.5247855117195286e-05,0.0,0.00051611388335,0.0,0.0,287.16326904296875,0.0,0.0,0.0,0.7981750965118408,4.0,0.0,1.0
378480,293.32208251953125,297.1499938964844,293.1499938964844,0.1493888944387436,-3159.28466796875,304.1662292480469,0.6696900129318237,0.2159890830516815,0.1999437808990478,293.40435791015625,297.1499938964844,293.1499938964844,0.263704776763916,-5222.04345703125,304.1794738769531,0.778136670589447,0.3421644270420074,0.330155998468399,293.2239074707031,297.1499938964844,293.1499938964844,0.3848350346088409,-5202.947265625,304.1545104980469,0.8585971593856812,0.4669960141181946,0.3295777440071106,293.2257385253906,297.1499938964844,293.1499938964844,0.4494734406471252,-7955.4853515625,304.154541015625,0.8946107625961304,0.5284781455993652,0.5039346814155579,293.2332458496094,297.1499938964844,293.1499938964844,0.0155515205115079,-3859.016845703125,303.8937072753906,0.3760536611080169,0.050000000745058,0.2495404928922653,291.0953369140625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3354187011719,291.09423828125,1.0,0.4457987844944,0.6520981192588806,0.6520981192588806,1.0,1.0,-1.9362598657608032,0.8100858926773071,1.126173973083496,0.3617564737796783,0.0,0.0,0.6674095988273621,155.74148559570312,160.0,-29.3698673248291,-23167.67578125,925.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4610595703125,311.3647155761719,278.1499938964844,0.0,18000.0,313.7900085449219,35693.234375,36000.0,0.0,0.0,0.5085502862930298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0870591402053833,1.0870743989944458,-1.5247855117195286e-05,0.0,0.00051611388335,0.0,0.0,287.16326904296875,0.0,0.0,0.0,0.7981750965118408,4.0,0.0,1.0
378540,293.3215637207031,297.1499938964844,293.1499938964844,0.1461139768362045,-3103.997314453125,304.1662902832031,0.662466287612915,0.211732417345047,0.1962420791387558,293.40826416015625,297.1499938964844,293.1499938964844,0.2573423087596893,-5122.13720703125,304.1802673339844,0.7695290446281433,0.3349233567714691,0.3234877586364746,293.22430419921875,297.1499938964844,293.1499938964844,0.3835117816925049,-5188.7666015625,304.1552124023437,0.8540329337120056,0.4650443196296692,0.3283235430717468,293.2265625,297.1499938964844,293.1499938964844,0.4480520784854889,-7935.4326171875,304.1553955078125,0.8896759748458862,0.526391863822937,0.5021141171455383,293.2364807128906,297.1499938964844,293.1499938964844,0.015524473041296,-3861.12646484375,303.8553771972656,0.3738384842872619,0.050000000745058,0.2501638531684875,291.08172607421875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3386535644531,291.0809631347656,1.0,0.446436196565628,0.6566841006278992,0.6566841006278992,1.0,1.0,-1.920863389968872,0.8053131699562073,1.1155502796173096,0.3604224026203155,0.0,0.0,0.6774901747703552,158.695068359375,163.0,-20.780494689941406,-22966.53515625,921.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0007019042969,311.0826416015625,278.1499938964844,0.0,18000.0,313.3099975585937,35627.8359375,36000.0,0.0,0.0,0.4985993802547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116708755493164,1.1167243719100952,-1.5629846529918723e-05,0.0,0.0005060149705968,0.0,0.0,304.500244140625,0.0,0.0,0.0,0.8133324980735779,4.0,0.0,1.0
378600,293.3215637207031,297.1499938964844,293.1499938964844,0.1461139768362045,-3103.997314453125,304.1662902832031,0.662466287612915,0.211732417345047,0.1962420791387558,293.40826416015625,297.1499938964844,293.1499938964844,0.2573423087596893,-5122.13720703125,304.1802673339844,0.7695290446281433,0.3349233567714691,0.3234877586364746,293.22430419921875,297.1499938964844,293.1499938964844,0.3835117816925049,-5188.7666015625,304.1552124023437,0.8540329337120056,0.4650443196296692,0.3283235430717468,293.2265625,297.1499938964844,293.1499938964844,0.4480520784854889,-7935.4326171875,304.1553955078125,0.8896759748458862,0.526391863822937,0.5021141171455383,293.2364807128906,297.1499938964844,293.1499938964844,0.015524473041296,-3861.12646484375,303.8553771972656,0.3738384842872619,0.050000000745058,0.2501638531684875,291.08172607421875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3386535644531,291.0809631347656,1.0,0.446436196565628,0.6566841006278992,0.6566841006278992,1.0,1.0,-1.920863389968872,0.8053131699562073,1.1155502796173096,0.3604224026203155,0.0,0.0,0.6774901747703552,158.695068359375,163.0,-20.780494689941406,-22966.53515625,921.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0007019042969,311.0826416015625,278.1499938964844,0.0,18000.0,313.3099975585937,35627.8359375,36000.0,0.0,0.0,0.4985993802547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116708755493164,1.1167243719100952,-1.5629846529918723e-05,0.0,0.0005060149705968,0.0,0.0,304.500244140625,0.0,0.0,0.0,0.8133324980735779,4.0,0.0,1.0
378660,293.3209228515625,297.1499938964844,293.1499938964844,0.1429275423288345,-3050.031005859375,304.1661682128906,0.6554790735244751,0.2075189799070358,0.1925857812166214,293.4120788574219,297.1499938964844,293.1499938964844,0.251003235578537,-5022.20703125,304.18072509765625,0.7610566020011902,0.3276123404502868,0.3167608380317688,293.22467041015625,297.1499938964844,293.1499938964844,0.3822731971740722,-5175.64892578125,304.155517578125,0.8496033549308777,0.4630904793739319,0.3270673155784607,293.2273254394531,297.1499938964844,293.1499938964844,0.4467205107212066,-7916.8994140625,304.1557922363281,0.8848491311073303,0.5242985486984253,0.5002860426902771,293.2394714355469,297.1499938964844,293.1499938964844,0.0155009366571903,-3864.030029296875,303.8164367675781,0.3716819286346435,0.050000000745058,0.2507897913455963,291.06512451171875,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.3417663574219,291.0640563964844,1.0,0.4470877647399902,0.6614643931388855,0.6614643931388855,1.0,1.0,-1.9054429531097408,0.800513744354248,1.1049292087554932,0.3590654134750366,0.0,0.0,0.6898128390312195,161.66555786132812,151.0,-23.0161361694336,-22741.0390625,917.2325439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47216796875,310.750244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35542.859375,36000.0,0.0,0.0,0.4941819310188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517586708068848,1.151774764060974,-1.6093452359200455e-05,0.0,0.0005015318165533,0.0,0.0,325.9676513671875,0.0,0.0,0.0,0.8314791917800903,4.0,0.0,1.0
378720,293.3209228515625,297.1499938964844,293.1499938964844,0.1429275423288345,-3050.031005859375,304.1661682128906,0.6554790735244751,0.2075189799070358,0.1925857812166214,293.4120788574219,297.1499938964844,293.1499938964844,0.251003235578537,-5022.20703125,304.18072509765625,0.7610566020011902,0.3276123404502868,0.3167608380317688,293.22467041015625,297.1499938964844,293.1499938964844,0.3822731971740722,-5175.64892578125,304.155517578125,0.8496033549308777,0.4630904793739319,0.3270673155784607,293.2273254394531,297.1499938964844,293.1499938964844,0.4467205107212066,-7916.8994140625,304.1557922363281,0.8848491311073303,0.5242985486984253,0.5002860426902771,293.2394714355469,297.1499938964844,293.1499938964844,0.0155009366571903,-3864.030029296875,303.8164367675781,0.3716819286346435,0.050000000745058,0.2507897913455963,291.06512451171875,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.3417663574219,291.0640563964844,1.0,0.4470877647399902,0.6614643931388855,0.6614643931388855,1.0,1.0,-1.9054429531097408,0.800513744354248,1.1049292087554932,0.3590654134750366,0.0,0.0,0.6898128390312195,161.66555786132812,151.0,-23.0161361694336,-22741.0390625,917.2325439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47216796875,310.750244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35542.859375,36000.0,0.0,0.0,0.4941819310188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517586708068848,1.151774764060974,-1.6093452359200455e-05,0.0,0.0005015318165533,0.0,0.0,325.9676513671875,0.0,0.0,0.0,0.8314791917800903,4.0,0.0,1.0
378780,293.3207092285156,297.1499938964844,293.1499938964844,0.1394117027521133,-2989.8642578125,304.1666564941406,0.6526469588279724,0.2032315582036972,0.1886827051639557,293.41656494140625,297.1499938964844,293.1499938964844,0.2440994083881378,-4912.275390625,304.1820068359375,0.7572830319404602,0.3200655877590179,0.3096379339694977,293.224853515625,297.1499938964844,293.1499938964844,0.3805050849914551,-5156.5068359375,304.1566467285156,0.850506067276001,0.4611607491970062,0.3256623744964599,293.2279052734375,297.1499938964844,293.1499938964844,0.4447948038578033,-7889.51904296875,304.1571044921875,0.8859159350395203,0.5222206711769104,0.4982504248619079,293.2420959472656,297.1499938964844,293.1499938964844,0.0153498025611042,-3848.453857421875,303.7779235839844,0.3730203807353973,0.050000000745058,0.2504006028175354,291.0579528808594,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453369140625,291.0578308105469,1.0,0.44289231300354,0.6665983200073242,0.6665983200073242,1.0,1.0,-1.8876062631607056,0.7946400046348572,1.0929661989212036,0.357178121805191,0.0,0.0,0.7027338743209839,159.16317749023438,139.0,-10.704596519470217,-22532.125,893.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9727478027344,310.4535827636719,278.1499938964844,0.0,18000.0,313.3099975585937,35495.82421875,36000.0,0.0,0.0,0.491541177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923527717590332,1.1923694610595703,-1.6660655091982335e-05,0.0,0.0004988518194295,0.0,0.0,352.4076232910156,0.0,0.0,0.0,0.8525788187980652,4.0,0.0,1.0
378840,293.3207092285156,297.1499938964844,293.1499938964844,0.1394117027521133,-2989.8642578125,304.1666564941406,0.6526469588279724,0.2032315582036972,0.1886827051639557,293.41656494140625,297.1499938964844,293.1499938964844,0.2440994083881378,-4912.275390625,304.1820068359375,0.7572830319404602,0.3200655877590179,0.3096379339694977,293.224853515625,297.1499938964844,293.1499938964844,0.3805050849914551,-5156.5068359375,304.1566467285156,0.850506067276001,0.4611607491970062,0.3256623744964599,293.2279052734375,297.1499938964844,293.1499938964844,0.4447948038578033,-7889.51904296875,304.1571044921875,0.8859159350395203,0.5222206711769104,0.4982504248619079,293.2420959472656,297.1499938964844,293.1499938964844,0.0153498025611042,-3848.453857421875,303.7779235839844,0.3730203807353973,0.050000000745058,0.2504006028175354,291.0579528808594,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453369140625,291.0578308105469,1.0,0.44289231300354,0.6665983200073242,0.6665983200073242,1.0,1.0,-1.8876062631607056,0.7946400046348572,1.0929661989212036,0.357178121805191,0.0,0.0,0.7027338743209839,159.16317749023438,139.0,-10.704596519470217,-22532.125,893.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9727478027344,310.4535827636719,278.1499938964844,0.0,18000.0,313.3099975585937,35495.82421875,36000.0,0.0,0.0,0.491541177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923527717590332,1.1923694610595703,-1.6660655091982335e-05,0.0,0.0004988518194295,0.0,0.0,352.4076232910156,0.0,0.0,0.0,0.8525788187980652,4.0,0.0,1.0
378900,293.3205261230469,297.1499938964844,293.1499938964844,0.1375573426485061,-2957.917236328125,304.1669921875,0.6523504853248596,0.2011065781116485,0.1866725832223892,293.4188232421875,297.1499938964844,293.1499938964844,0.2404482215642929,-4853.75146484375,304.1828308105469,0.7566314339637756,0.316240906715393,0.3059476613998413,293.2248229980469,297.1499938964844,293.1499938964844,0.3794394433498382,-5144.9072265625,304.1573791503906,0.852461040019989,0.4602184891700744,0.3249306678771972,293.22808837890625,297.1499938964844,293.1499938964844,0.4436200559139251,-7872.744140625,304.157958984375,0.8881075978279114,0.521198570728302,0.4971878826618194,293.2431640625,297.1499938964844,293.1499938964844,0.0152390757575631,-3835.30078125,303.7590637207031,0.3746740221977234,0.050000000745058,0.2499292492866516,291.05859375,291.1499938964844,259.7706604003906,259.34429931640625,279.2015075683594,293.3471069335937,291.0587463378906,1.0,0.4396864771842956,0.6692981123924255,0.6692981123924255,1.0,1.0,-1.8780410289764404,0.7914189100265503,1.08662211894989,0.3560790121555328,0.0,0.0,0.7087745070457458,156.42056274414062,139.0,-4.216710090637207,-22425.6796875,876.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7433166503906,310.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,35503.3515625,35280.0,0.0,0.0,0.4891474843025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212019920349121,1.2120369672775269,-1.6949508790276013e-05,0.0,0.0004964225227013,0.0,0.0,365.88470458984375,0.0,0.0,0.0,0.8529119491577148,4.0,0.0,1.0
378960,293.3201599121094,297.1499938964844,293.1499938964844,0.1358204185962677,-2928.115234375,304.16705322265625,0.6526176333427429,0.1990164369344711,0.1846633702516555,293.4209899902344,297.1499938964844,293.1499938964844,0.2369645237922668,-4798.0322265625,304.1831970214844,0.7565778493881226,0.3124124407768249,0.3022188544273376,293.2247009277344,297.1499938964844,293.1499938964844,0.3786676526069641,-5136.76220703125,304.1574401855469,0.8551709055900574,0.4592945873737335,0.3241910338401794,293.2281799316406,297.1499938964844,293.1499938964844,0.4427823424339294,-7861.16552734375,304.15802001953125,0.891120433807373,0.5201919674873352,0.4961114525794983,293.2441101074219,297.1499938964844,293.1499938964844,0.0151310684159398,-3823.183837890625,303.7400817871094,0.3768148124217987,0.050000000745058,0.249334916472435,291.05010986328125,291.1499938964844,259.8064270019531,259.3723449707031,279.2030944824219,293.3486022949219,291.04901123046875,1.0,0.4359388649463653,0.6720713376998901,0.6720713376998901,1.0,1.0,-1.868256688117981,0.7880957722663879,1.0801608562469482,0.3549220561981201,0.0,0.0,0.7161838412284851,153.0176239013672,127.0,-15.037445068359377,-22271.912109375,856.8942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52508544921875,310.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,34904.890625,35280.0,0.0,0.0,0.4883646667003631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22212815284729,1.2221450805664062,-1.696357867331244e-05,0.0,0.0004956280463375,0.0,0.0,370.7565307617188,0.0,0.0,0.0,0.8663871884346008,4.0,0.0,1.0
379020,293.3189392089844,297.1499938964844,293.1499938964844,0.132090076804161,-2863.291748046875,304.1676025390625,0.6546159982681274,0.194950446486473,0.1806919127702713,293.4248352050781,297.1499938964844,293.1499938964844,0.2294283211231231,-4676.13916015625,304.1846923828125,0.7579836845397949,0.3047681152820587,0.2947092056274414,293.2242431640625,297.1499938964844,293.1499938964844,0.3762487471103668,-5110.34765625,304.1590270996094,0.862581193447113,0.4574929475784302,0.3227063715457916,293.2281494140625,297.1499938964844,293.1499938964844,0.4400850832462311,-7822.568359375,304.1598815917969,0.8992587327957153,0.518217921257019,0.493944376707077,293.2455749511719,297.1499938964844,293.1499938964844,0.0148522155359387,-3787.282958984375,303.7036437988281,0.382346361875534,0.050000000745058,0.2478765398263931,291.05810546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2060546875,293.3505859375,291.0591125488281,1.0,0.4272047579288482,0.6778232455253601,0.6778232455253601,1.0,1.0,-1.8483344316482544,0.7812677621841431,1.067066669464111,0.3524957299232483,0.0,0.0,0.7282326221466064,144.76776123046875,115.0,8.62490177154541,-22084.30078125,814.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1377258300781,309.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,34807.01953125,35280.0,0.0,0.0,0.4875358939170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620055675506592,1.2620230913162231,-1.7542992281960323e-05,0.0,0.0004947869456373,0.0,0.0,399.1434326171875,0.0,0.0,0.0,0.8871692419052124,4.0,0.0,1.0
379080,293.3189392089844,297.1499938964844,293.1499938964844,0.132090076804161,-2863.291748046875,304.1676025390625,0.6546159982681274,0.194950446486473,0.1806919127702713,293.4248352050781,297.1499938964844,293.1499938964844,0.2294283211231231,-4676.13916015625,304.1846923828125,0.7579836845397949,0.3047681152820587,0.2947092056274414,293.2242431640625,297.1499938964844,293.1499938964844,0.3762487471103668,-5110.34765625,304.1590270996094,0.862581193447113,0.4574929475784302,0.3227063715457916,293.2281494140625,297.1499938964844,293.1499938964844,0.4400850832462311,-7822.568359375,304.1598815917969,0.8992587327957153,0.518217921257019,0.493944376707077,293.2455749511719,297.1499938964844,293.1499938964844,0.0148522155359387,-3787.282958984375,303.7036437988281,0.382346361875534,0.050000000745058,0.2478765398263931,291.05810546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2060546875,293.3505859375,291.0591125488281,1.0,0.4272047579288482,0.6778232455253601,0.6778232455253601,1.0,1.0,-1.8483344316482544,0.7812677621841431,1.067066669464111,0.3524957299232483,0.0,0.0,0.7282326221466064,144.76776123046875,115.0,8.62490177154541,-22084.30078125,814.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1377258300781,309.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,34807.01953125,35280.0,0.0,0.0,0.4875358939170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620055675506592,1.2620230913162231,-1.7542992281960323e-05,0.0,0.0004947869456373,0.0,0.0,399.1434326171875,0.0,0.0,0.0,0.8871692419052124,4.0,0.0,1.0
379140,293.3171691894531,297.1499938964844,293.1499938964844,0.1283565312623977,-2797.912109375,304.1679382324219,0.6583170890808105,0.1910295784473419,0.1768050491809845,293.4280700683594,297.1499938964844,293.1499938964844,0.2217307537794113,-4550.6669921875,304.1859436035156,0.7610936164855957,0.2971478700637817,0.2871693968772888,293.2236328125,297.1499938964844,293.1499938964844,0.3735025525093078,-5080.341796875,304.1605834960937,0.8723651766777039,0.4557337760925293,0.3212162256240845,293.2279357910156,297.1499938964844,293.1499938964844,0.4369920194149017,-7778.35107421875,304.1617126464844,0.9101021885871888,0.5162772536277771,0.4917608797550201,293.2465515136719,297.1499938964844,293.1499938964844,0.0145445428788661,-3745.56982421875,303.6683959960937,0.3893036246299743,0.050000000745058,0.2461830377578735,291.0760192871094,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.35211181640625,291.0773010253906,1.0,0.417282223701477,0.683872640132904,0.683872640132904,1.0,1.0,-1.8281691074371336,0.7743033766746521,1.0538657903671265,0.3499771654605865,0.0,0.0,0.7369465231895447,135.26304626464844,103.0,21.42325019836425,-21887.248046875,767.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82489013671875,309.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,34898.4453125,34200.0,0.0,0.0,0.4873665273189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930772304534912,1.293095350265503,-1.804576641006861e-05,0.0,0.0004946150584146,0.0,0.0,423.0035095214844,0.0,0.0,0.0,0.8887958526611328,4.0,0.0,1.0
379200,293.3171691894531,297.1499938964844,293.1499938964844,0.1283565312623977,-2797.912109375,304.1679382324219,0.6583170890808105,0.1910295784473419,0.1768050491809845,293.4280700683594,297.1499938964844,293.1499938964844,0.2217307537794113,-4550.6669921875,304.1859436035156,0.7610936164855957,0.2971478700637817,0.2871693968772888,293.2236328125,297.1499938964844,293.1499938964844,0.3735025525093078,-5080.341796875,304.1605834960937,0.8723651766777039,0.4557337760925293,0.3212162256240845,293.2279357910156,297.1499938964844,293.1499938964844,0.4369920194149017,-7778.35107421875,304.1617126464844,0.9101021885871888,0.5162772536277771,0.4917608797550201,293.2465515136719,297.1499938964844,293.1499938964844,0.0145445428788661,-3745.56982421875,303.6683959960937,0.3893036246299743,0.050000000745058,0.2461830377578735,291.0760192871094,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.35211181640625,291.0773010253906,1.0,0.417282223701477,0.683872640132904,0.683872640132904,1.0,1.0,-1.8281691074371336,0.7743033766746521,1.0538657903671265,0.3499771654605865,0.0,0.0,0.7369465231895447,135.26304626464844,103.0,21.42325019836425,-21887.248046875,767.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82489013671875,309.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,34898.4453125,34200.0,0.0,0.0,0.4873665273189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930772304534912,1.293095350265503,-1.804576641006861e-05,0.0,0.0004946150584146,0.0,0.0,423.0035095214844,0.0,0.0,0.0,0.8887958526611328,4.0,0.0,1.0
379260,293.31494140625,297.1499938964844,293.1499938964844,0.1248784735798835,-2736.91162109375,304.16778564453125,0.6636516451835632,0.1872453838586807,0.1730142384767532,293.4307556152344,297.1499938964844,293.1499938964844,0.2143359780311584,-4429.66943359375,304.1863098144531,0.765789806842804,0.2895565032958984,0.2796254754066467,293.2228698730469,297.1499938964844,293.1499938964844,0.3711792230606079,-5055.32666015625,304.1609802246094,0.8844624161720276,0.4540267586708069,0.3197386264801025,293.2275390625,297.1499938964844,293.1499938964844,0.4343750178813934,-7741.5400390625,304.1622619628906,0.9243852496147156,0.5143837332725525,0.4895885288715362,293.24713134765625,297.1499938964844,293.1499938964844,0.014251172542572,-3705.999267578125,303.6333923339844,0.3968431055545807,0.050000000745058,0.2443493008613586,291.08038330078125,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.35321044921875,291.08233642578125,1.0,0.4065203368663788,0.6902251839637756,0.6902251839637756,1.0,1.0,-1.807974338531494,0.7672914862632751,1.0406829118728638,0.347409188747406,0.0,0.0,0.7462749481201172,125.0151596069336,91.0,18.704309463500977,-21656.060546875,720.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,33925.015625,34200.0,0.0,0.0,0.4872393012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038190603256226,1.3038370609283447,-1.7995020243688487e-05,0.0,0.0004944859538227,0.0,0.0,427.5696716308594,0.0,0.0,0.0,0.9065104126930236,4.0,0.0,1.0
379320,293.31494140625,297.1499938964844,293.1499938964844,0.1248784735798835,-2736.91162109375,304.16778564453125,0.6636516451835632,0.1872453838586807,0.1730142384767532,293.4307556152344,297.1499938964844,293.1499938964844,0.2143359780311584,-4429.66943359375,304.1863098144531,0.765789806842804,0.2895565032958984,0.2796254754066467,293.2228698730469,297.1499938964844,293.1499938964844,0.3711792230606079,-5055.32666015625,304.1609802246094,0.8844624161720276,0.4540267586708069,0.3197386264801025,293.2275390625,297.1499938964844,293.1499938964844,0.4343750178813934,-7741.5400390625,304.1622619628906,0.9243852496147156,0.5143837332725525,0.4895885288715362,293.24713134765625,297.1499938964844,293.1499938964844,0.014251172542572,-3705.999267578125,303.6333923339844,0.3968431055545807,0.050000000745058,0.2443493008613586,291.08038330078125,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.35321044921875,291.08233642578125,1.0,0.4065203368663788,0.6902251839637756,0.6902251839637756,1.0,1.0,-1.807974338531494,0.7672914862632751,1.0406829118728638,0.347409188747406,0.0,0.0,0.7462749481201172,125.0151596069336,91.0,18.704309463500977,-21656.060546875,720.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,309.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,33925.015625,34200.0,0.0,0.0,0.4872393012046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038190603256226,1.3038370609283447,-1.7995020243688487e-05,0.0,0.0004944859538227,0.0,0.0,427.5696716308594,0.0,0.0,0.0,0.9065104126930236,4.0,0.0,1.0
