time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3123779296875,297.1499938964844,293.1499938964844,0.1212199553847312,-2671.863037109375,304.1679382324219,0.6707249283790588,0.1835851520299911,0.1693210452795028,293.4330139160156,297.1499938964844,293.1499938964844,0.2064999341964721,-4299.80712890625,304.187255859375,0.7721460461616516,0.2819840013980865,0.2720839083194732,293.2220458984375,297.1499938964844,293.1499938964844,0.3679849505424499,-5020.2724609375,304.1626281738281,0.8989583253860474,0.4523474276065826,0.3182731568813324,293.2270812988281,297.1499938964844,293.1499938964844,0.4307351112365722,-7689.3662109375,304.1642150878906,0.9415661692619324,0.5125125050544739,0.487428069114685,293.2474060058594,297.1499938964844,293.1499938964844,0.0139221884310245,-3657.756103515625,303.600341796875,0.4047483503818512,0.050000000745058,0.2424340397119522,291.1127624511719,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3539428710937,291.11492919921875,1.0,0.395121693611145,0.6969001889228821,0.6969001889228821,1.0,1.0,-1.7878309488296509,0.7602644562721252,1.0275665521621704,0.3448079228401184,0.0,0.0,0.7490834593772888,114.3392105102539,79.0,37.53433227539063,-21485.3125,672.3568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,309.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,34038.58203125,34200.0,0.0,0.0,0.4871326982975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319034218788147,1.3190524578094482,-1.826304105634336e-05,0.0,0.000494377745781,0.0,0.0,440.0213317871094,0.0,0.0,0.0,0.914580762386322,4.0,0.0,1.0
379440,293.3123779296875,297.1499938964844,293.1499938964844,0.1212199553847312,-2671.863037109375,304.1679382324219,0.6707249283790588,0.1835851520299911,0.1693210452795028,293.4330139160156,297.1499938964844,293.1499938964844,0.2064999341964721,-4299.80712890625,304.187255859375,0.7721460461616516,0.2819840013980865,0.2720839083194732,293.2220458984375,297.1499938964844,293.1499938964844,0.3679849505424499,-5020.2724609375,304.1626281738281,0.8989583253860474,0.4523474276065826,0.3182731568813324,293.2270812988281,297.1499938964844,293.1499938964844,0.4307351112365722,-7689.3662109375,304.1642150878906,0.9415661692619324,0.5125125050544739,0.487428069114685,293.2474060058594,297.1499938964844,293.1499938964844,0.0139221884310245,-3657.756103515625,303.600341796875,0.4047483503818512,0.050000000745058,0.2424340397119522,291.1127624511719,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3539428710937,291.11492919921875,1.0,0.395121693611145,0.6969001889228821,0.6969001889228821,1.0,1.0,-1.7878309488296509,0.7602644562721252,1.0275665521621704,0.3448079228401184,0.0,0.0,0.7490834593772888,114.3392105102539,79.0,37.53433227539063,-21485.3125,672.3568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,309.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,34038.58203125,34200.0,0.0,0.0,0.4871326982975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319034218788147,1.3190524578094482,-1.826304105634336e-05,0.0,0.000494377745781,0.0,0.0,440.0213317871094,0.0,0.0,0.0,0.914580762386322,4.0,0.0,1.0
379500,293.3110046386719,297.1499938964844,293.1499938964844,0.1194359362125396,-2640.002685546875,304.1679382324219,0.6749899983406067,0.1817996352910995,0.1675109267234802,293.4340209960937,297.1499938964844,293.1499938964844,0.2026146203279495,-4235.0595703125,304.18756103515625,0.7760195732116699,0.2782041728496551,0.2683147192001343,293.2216186523437,297.1499938964844,293.1499938964844,0.3663848340511322,-5002.759765625,304.1632385253906,0.9072853922843932,0.4515179991722107,0.3175438046455383,293.2268371582031,297.1499938964844,293.1499938964844,0.4289057552814483,-7663.2392578125,304.1649475097656,0.950961410999298,0.5115852355957031,0.486350417137146,293.2474365234375,297.1499938964844,293.1499938964844,0.0137600935995578,-3633.541259765625,303.5840759277344,0.4091057479381561,0.050000000745058,0.2414575666189193,291.1289978027344,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3542175292969,291.13116455078125,1.0,0.38922119140625,0.7003660798072815,0.7003660798072815,1.0,1.0,-1.77778959274292,0.7567493319511414,1.0210402011871338,0.343496173620224,0.0,0.0,0.7488552331924438,108.90361785888672,79.0,41.25118637084961,-21394.412109375,648.5081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,309.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,34119.05078125,33120.0,0.0,0.0,0.4869942963123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3216049671173096,1.3216233253479004,-1.8322460164199583e-05,0.0,0.0004942372906953,0.0,0.0,442.3923034667969,0.0,0.0,0.0,0.9009853601455688,4.0,0.0,1.0
379560,293.3095703125,297.1499938964844,293.1499938964844,0.1178270801901817,-2611.4384765625,304.1675720214844,0.6798023581504822,0.1800436824560165,0.1657252311706543,293.4349060058594,297.1499938964844,293.1499938964844,0.1989997774362564,-4174.9501953125,304.1872863769531,0.7804211378097534,0.2744297981262207,0.26454758644104,293.2211608886719,297.1499938964844,293.1499938964844,0.3652354776859283,-4990.5341796875,304.16290283203125,0.916999578475952,0.4506996870040893,0.3168189525604248,293.2265319824219,297.1499938964844,293.1499938964844,0.4275957643985748,-7645.0927734375,304.1645812988281,0.9607219099998474,0.5106684565544128,0.4852779507637024,293.2474060058594,297.1499938964844,293.1499938964844,0.0136178005486726,-3613.2958984375,303.5673522949219,0.4139281213283539,0.050000000745058,0.2404726445674896,291.1317138671875,291.1499938964844,260.16973876953125,259.6515808105469,279.2185363769531,293.3544311523437,291.1318359375,1.0,0.3831994831562042,0.7039210200309753,0.7039210200309753,1.0,1.0,-1.7677814960479736,0.7532384991645813,1.014543056488037,0.3421794176101684,0.0,0.0,0.7496640086174011,103.42518615722656,67.0,22.13628578186035,-21243.9296875,624.8016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4059143066406,309.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,33313.90234375,33120.0,0.0,0.0,0.4866508245468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3059051036834717,1.3059229850769043,-1.7889877199195325e-05,0.0,0.0004938887432217,0.0,0.0,426.8153076171875,0.0,0.0,0.0,0.9048520922660828,4.0,0.0,1.0
379620,293.3065185546875,297.1499938964844,293.1499938964844,0.1144362166523933,-2550.46044921875,304.1673889160156,0.6913220286369324,0.1766176372766494,0.1622289419174194,293.4364929199219,297.1499938964844,293.1499938964844,0.191397488117218,-4047.034423828125,304.1875305175781,0.7910888195037842,0.266895055770874,0.2570239007472992,293.22021484375,297.1499938964844,293.1499938964844,0.3621661365032196,-4956.974609375,304.16375732421875,0.9400193095207214,0.4490895569324493,0.3153892159461975,293.22589111328125,297.1499938964844,293.1499938964844,0.4240769147872925,-7594.9189453125,304.1656494140625,0.9807709455490112,0.50886070728302,0.4831593632698059,293.2472229003906,297.1499938964844,293.1499938964844,0.0133072603493928,-3565.743896484375,303.53546142578125,0.4256942868232727,0.050000000745058,0.2384854555130005,291.160400390625,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3546447753906,291.162841796875,1.0,0.3708137571811676,0.7113125920295715,0.7113125920295715,1.0,1.0,-1.7479033470153809,0.7462453246116638,1.0016579627990725,0.3395391404628753,0.0,0.0,0.7467065453529358,92.38311767578124,55.0,40.01729202270508,-21083.0703125,577.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,309.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,33230.1875,33120.0,0.0,0.0,0.4855596423149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013310432434082,1.3013489246368408,-1.7798527551349252e-05,0.0,0.0004927812842652,0.0,0.0,422.9267272949219,0.0,0.0,0.0,0.9018990397453308,4.0,0.0,1.0
379680,293.3065185546875,297.1499938964844,293.1499938964844,0.1144362166523933,-2550.46044921875,304.1673889160156,0.6913220286369324,0.1766176372766494,0.1622289419174194,293.4364929199219,297.1499938964844,293.1499938964844,0.191397488117218,-4047.034423828125,304.1875305175781,0.7910888195037842,0.266895055770874,0.2570239007472992,293.22021484375,297.1499938964844,293.1499938964844,0.3621661365032196,-4956.974609375,304.16375732421875,0.9400193095207214,0.4490895569324493,0.3153892159461975,293.22589111328125,297.1499938964844,293.1499938964844,0.4240769147872925,-7594.9189453125,304.1656494140625,0.9807709455490112,0.50886070728302,0.4831593632698059,293.2472229003906,297.1499938964844,293.1499938964844,0.0133072603493928,-3565.743896484375,303.53546142578125,0.4256942868232727,0.050000000745058,0.2384854555130005,291.160400390625,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3546447753906,291.162841796875,1.0,0.3708137571811676,0.7113125920295715,0.7113125920295715,1.0,1.0,-1.7479033470153809,0.7462453246116638,1.0016579627990725,0.3395391404628753,0.0,0.0,0.7467065453529358,92.38311767578124,55.0,40.01729202270508,-21083.0703125,577.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,309.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,33230.1875,33120.0,0.0,0.0,0.4855596423149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013310432434082,1.3013489246368408,-1.7798527551349252e-05,0.0,0.0004927812842652,0.0,0.0,422.9267272949219,0.0,0.0,0.0,0.9018990397453308,4.0,0.0,1.0
379740,293.30328369140625,297.1499938964844,293.1499938964844,0.1111352145671844,-2490.688720703125,304.1670837402344,0.7055931091308594,0.1733050197362899,0.1588353216648101,293.437744140625,297.1499938964844,293.1499938964844,0.1838462352752685,-3918.85205078125,304.1875915527344,0.8045268058776855,0.2593784630298614,0.2495166957378387,293.2192687988281,297.1499938964844,293.1499938964844,0.3590081930160522,-4922.4375,304.1644287109375,0.9656192660331726,0.4475014805793762,0.3139758706092834,293.22509765625,297.1499938964844,293.1499938964844,0.4194913506507873,-7527.97900390625,304.1683044433594,0.9990000128746032,0.5070995092391968,0.4799676537513733,293.2468566894531,297.1499938964844,293.1499938964844,0.0130038997158408,-3517.9326171875,303.50439453125,0.4414507150650024,0.050000000745058,0.2365134358406067,291.193603515625,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547058105469,291.1957702636719,1.0,0.3579548895359039,0.719185471534729,0.719185471534729,1.0,1.0,-1.7270255088806152,0.7387325763702393,0.988292932510376,0.33668252825737,0.0,0.0,0.738621711730957,81.40929412841797,58.0,43.824981689453125,-20885.25390625,531.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,309.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33381.6875,32040.0,0.0,0.0,0.4838642477989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830055952072144,1.2830231189727783,-1.7545198716106825e-05,0.0,0.0004910606658086,0.0,0.0,409.4554138183594,0.0,0.0,0.0,0.877056896686554,4.0,0.0,1.0
379800,293.30328369140625,297.1499938964844,293.1499938964844,0.1111352145671844,-2490.688720703125,304.1670837402344,0.7055931091308594,0.1733050197362899,0.1588353216648101,293.437744140625,297.1499938964844,293.1499938964844,0.1838462352752685,-3918.85205078125,304.1875915527344,0.8045268058776855,0.2593784630298614,0.2495166957378387,293.2192687988281,297.1499938964844,293.1499938964844,0.3590081930160522,-4922.4375,304.1644287109375,0.9656192660331726,0.4475014805793762,0.3139758706092834,293.22509765625,297.1499938964844,293.1499938964844,0.4194913506507873,-7527.97900390625,304.1683044433594,0.9990000128746032,0.5070995092391968,0.4799676537513733,293.2468566894531,297.1499938964844,293.1499938964844,0.0130038997158408,-3517.9326171875,303.50439453125,0.4414507150650024,0.050000000745058,0.2365134358406067,291.193603515625,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547058105469,291.1957702636719,1.0,0.3579548895359039,0.719185471534729,0.719185471534729,1.0,1.0,-1.7270255088806152,0.7387325763702393,0.988292932510376,0.33668252825737,0.0,0.0,0.738621711730957,81.40929412841797,58.0,43.824981689453125,-20885.25390625,531.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,309.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33381.6875,32040.0,0.0,0.0,0.4838642477989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830055952072144,1.2830231189727783,-1.7545198716106825e-05,0.0,0.0004910606658086,0.0,0.0,409.4554138183594,0.0,0.0,0.0,0.877056896686554,4.0,0.0,1.0
379860,293.3000793457031,297.1499938964844,293.1499938964844,0.1081663817167282,-2436.659423828125,304.1663513183594,0.7099620699882507,0.1700716912746429,0.1557657569646835,293.4388122558594,297.1499938964844,293.1499938964844,0.176665797829628,-3796.021728515625,304.18707275390625,0.8066471815109253,0.2518730163574219,0.2422762811183929,293.2183837890625,297.1499938964844,293.1499938964844,0.3561996519565582,-4891.84716796875,304.16436767578125,0.9760512113571168,0.4459255933761596,0.3127634823322296,293.2090759277344,297.1499938964844,293.1499938964844,0.4014113843441009,-7260.24755859375,304.1917724609375,0.9990000128746032,0.5084011554718018,0.4631431698799133,293.246337890625,297.1499938964844,293.1499938964844,0.0128167495131492,-3488.213134765625,303.4737854003906,0.4497348666191101,0.050000000745058,0.2356864660978317,291.2235107421875,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3553771972656,291.22711181640625,1.0,0.3491818606853485,0.7285115122795105,0.7285115122795105,1.0,1.0,-1.6918964385986328,0.7248278260231018,0.967068612575531,0.3303296864032745,0.0,0.0,0.7272644639015198,76.25021362304688,61.0,50.82422637939453,-20513.8671875,494.4528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61328125,309.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32530.763671875,32040.0,0.0,0.0,0.4808756113052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366890907287598,1.2367057800292969,-1.6644084098516032e-05,0.0,0.0004880276101175,0.0,0.0,372.2965087890625,0.0,0.0,0.0,0.8640314340591431,4.0,0.0,1.0
379920,293.3000793457031,297.1499938964844,293.1499938964844,0.1081663817167282,-2436.659423828125,304.1663513183594,0.7099620699882507,0.1700716912746429,0.1557657569646835,293.4388122558594,297.1499938964844,293.1499938964844,0.176665797829628,-3796.021728515625,304.18707275390625,0.8066471815109253,0.2518730163574219,0.2422762811183929,293.2183837890625,297.1499938964844,293.1499938964844,0.3561996519565582,-4891.84716796875,304.16436767578125,0.9760512113571168,0.4459255933761596,0.3127634823322296,293.2090759277344,297.1499938964844,293.1499938964844,0.4014113843441009,-7260.24755859375,304.1917724609375,0.9990000128746032,0.5084011554718018,0.4631431698799133,293.246337890625,297.1499938964844,293.1499938964844,0.0128167495131492,-3488.213134765625,303.4737854003906,0.4497348666191101,0.050000000745058,0.2356864660978317,291.2235107421875,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3553771972656,291.22711181640625,1.0,0.3491818606853485,0.7285115122795105,0.7285115122795105,1.0,1.0,-1.6918964385986328,0.7248278260231018,0.967068612575531,0.3303296864032745,0.0,0.0,0.7272644639015198,76.25021362304688,61.0,50.82422637939453,-20513.8671875,494.4528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61328125,309.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32530.763671875,32040.0,0.0,0.0,0.4808756113052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366890907287598,1.2367057800292969,-1.6644084098516032e-05,0.0,0.0004880276101175,0.0,0.0,372.2965087890625,0.0,0.0,0.0,0.8640314340591431,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1052015796303749,-2382.232177734375,304.16583251953125,0.7105202674865723,0.166819542646408,0.1527546793222427,293.4401550292969,297.1499938964844,293.1499938964844,0.1694574803113937,-3671.406494140625,304.18670654296875,0.804309606552124,0.2442842572927475,0.2350394129753112,293.21807861328125,297.1499938964844,293.1499938964844,0.3531312048435211,-4858.197265625,304.1646423339844,0.9813351631164552,0.4442567825317383,0.3115480244159698,293.1836242675781,297.1499938964844,293.1499938964844,0.3892287015914917,-7084.37646484375,304.1976928710937,0.9990000128746032,0.5120571255683899,0.4531489908695221,293.2460327148437,297.1499938964844,293.1499938964844,0.0126555692404508,-3461.650146484375,303.4434814453125,0.4548299610614776,0.050000000745058,0.235229343175888,291.26348876953125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.357666015625,291.26531982421875,1.0,0.3432701528072357,0.7382782101631165,0.7382782101631165,1.0,1.0,-1.6655800342559814,0.7149102091789246,0.9506698846817015,0.3260534405708313,0.0,0.0,0.7091768980026245,73.26360321044922,64.0,47.96831130981445,-20224.65625,469.9299926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,309.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32685.92578125,32040.0,0.0,0.0,0.4765762686729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879667043685913,1.1879826784133911,-1.5961799363140017e-05,0.0,0.0004836643347516,0.0,0.0,339.4794311523437,0.0,0.0,0.0,0.838119387626648,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1052015796303749,-2382.232177734375,304.16583251953125,0.7105202674865723,0.166819542646408,0.1527546793222427,293.4401550292969,297.1499938964844,293.1499938964844,0.1694574803113937,-3671.406494140625,304.18670654296875,0.804309606552124,0.2442842572927475,0.2350394129753112,293.21807861328125,297.1499938964844,293.1499938964844,0.3531312048435211,-4858.197265625,304.1646423339844,0.9813351631164552,0.4442567825317383,0.3115480244159698,293.1836242675781,297.1499938964844,293.1499938964844,0.3892287015914917,-7084.37646484375,304.1976928710937,0.9990000128746032,0.5120571255683899,0.4531489908695221,293.2460327148437,297.1499938964844,293.1499938964844,0.0126555692404508,-3461.650146484375,303.4434814453125,0.4548299610614776,0.050000000745058,0.235229343175888,291.26348876953125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.357666015625,291.26531982421875,1.0,0.3432701528072357,0.7382782101631165,0.7382782101631165,1.0,1.0,-1.6655800342559814,0.7149102091789246,0.9506698846817015,0.3260534405708313,0.0,0.0,0.7091768980026245,73.26360321044922,64.0,47.96831130981445,-20224.65625,469.9299926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,309.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32685.92578125,32040.0,0.0,0.0,0.4765762686729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879667043685913,1.1879826784133911,-1.5961799363140017e-05,0.0,0.0004836643347516,0.0,0.0,339.4794311523437,0.0,0.0,0.0,0.838119387626648,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1038449108600616,-2357.369140625,304.1654357910156,0.7097278833389282,0.1652096807956695,0.1512782275676727,293.4408264160156,297.1499938964844,293.1499938964844,0.1660389304161071,-3612.11767578125,304.1862487792969,0.8018242716789246,0.2404772639274597,0.2314246147871017,293.2179870605469,297.1499938964844,293.1499938964844,0.351906418800354,-4844.9833984375,304.1642150878906,0.9826286435127258,0.4434120953083038,0.3109435141086578,293.17205810546875,297.1499938964844,293.1499938964844,0.3855335414409637,-7032.4052734375,304.1957092285156,0.9990000128746032,0.5139068961143494,0.4502317309379577,293.2458801269531,297.1499938964844,293.1499938964844,0.0125957885757088,-3452.499755859375,303.4278259277344,0.456369400024414,0.050000000745058,0.2350979149341583,291.2735290527344,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.3594055175781,291.27447509765625,1.0,0.341174840927124,0.7433068156242371,0.7433068156242371,1.0,1.0,-1.6550794839859009,0.7111371755599976,0.9439423084259032,0.3245362937450409,0.0,0.0,0.699898362159729,72.34711456298828,64.0,36.30835723876953,-20088.5,461.1051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335632324219,309.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,32724.1875,30960.0,0.0,0.0,0.4739701747894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604807376861572,1.1604962348937988,-1.5578476450173184e-05,0.0,0.0004810194659512,0.0,0.0,321.7759704589844,0.0,0.0,0.0,0.8086719512939453,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1026971116662025,-2336.626220703125,304.1647033691406,0.7083272337913513,0.1636161208152771,0.1498247534036636,293.44146728515625,297.1499938964844,293.1499938964844,0.1629405617713928,-3558.619140625,304.1852722167969,0.7986013293266296,0.2366676330566406,0.2278156280517578,293.2178955078125,297.1499938964844,293.1499938964844,0.3513247370719909,-4839.306640625,304.16265869140625,0.9832093119621276,0.4425698518753052,0.3103458285331726,293.162353515625,297.1499938964844,293.1499938964844,0.3836492002010345,-7007.939453125,304.1907653808594,0.9990000128746032,0.5155380368232727,0.4484481513500213,293.2457580566406,297.1499938964844,293.1499938964844,0.0125634893774986,-3449.62060546875,303.4110107421875,0.4573223292827606,0.050000000745058,0.235018104314804,291.26385498046875,291.1499938964844,260.5414733886719,259.93243408203125,279.2487487792969,293.3610534667969,291.2615051269531,1.0,0.3395507037639618,0.7484032511711121,0.7484032511711121,1.0,1.0,-1.6460450887680054,0.7080072164535522,0.9380378127098083,0.3233520686626434,0.0,0.0,0.6930902600288391,71.73760223388672,67.0,-0.1052060797810554,-19900.41796875,454.0900573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0621337890625,309.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,31823.6015625,30960.0,0.0,0.0,0.4709905683994293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192132234573364,1.1192280054092407,-1.480352602811763e-05,0.0,0.0004779955488629,0.0,0.0,293.28973388671875,0.0,0.0,0.0,0.7990599870681763,4.0,0.0,1.0
380220,293.2921447753906,297.1499938964844,293.1499938964844,0.1003367230296135,-2293.47314453125,304.16375732421875,0.7039753198623657,0.1604829579591751,0.1469910740852356,293.4426574707031,297.1499938964844,293.1499938964844,0.1565879732370376,-3447.7119140625,304.18414306640625,0.7902774810791016,0.2290430217981338,0.2206189334392547,293.2177124023437,297.1499938964844,293.1499938964844,0.3497718274593353,-4823.033203125,304.1610717773437,0.9825838208198548,0.4408896267414093,0.3091768324375152,293.1500549316406,297.1499938964844,293.1499938964844,0.3823215663433075,-6994.419921875,304.1793518066406,0.9990000128746032,0.5177392363548279,0.4477441906929016,293.24566650390625,297.1499938964844,293.1499938964844,0.0124944439157843,-3441.697509765625,303.37774658203125,0.4577013850212097,0.050000000745058,0.2349871695041656,291.2561340332031,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.3617858886719,291.2557678222656,1.0,0.3374993503093719,0.7586703300476074,0.7586703300476074,1.0,1.0,-1.631714105606079,0.7033478617668152,0.928366243839264,0.3217943608760834,0.0,0.0,0.6797383427619934,71.28443908691406,70.0,-4.2521257400512695,-19716.953125,444.5210571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052978515625,309.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,31523.7890625,30960.0,0.0,0.0,0.464410126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075539469718933,1.0755536556243896,-1.4153657502902206e-05,0.0,0.0004713172384072,0.0,0.0,267.1436767578125,0.0,0.0,0.0,0.7756339311599731,4.0,0.0,1.0
380280,293.2921447753906,297.1499938964844,293.1499938964844,0.1003367230296135,-2293.47314453125,304.16375732421875,0.7039753198623657,0.1604829579591751,0.1469910740852356,293.4426574707031,297.1499938964844,293.1499938964844,0.1565879732370376,-3447.7119140625,304.18414306640625,0.7902774810791016,0.2290430217981338,0.2206189334392547,293.2177124023437,297.1499938964844,293.1499938964844,0.3497718274593353,-4823.033203125,304.1610717773437,0.9825838208198548,0.4408896267414093,0.3091768324375152,293.1500549316406,297.1499938964844,293.1499938964844,0.3823215663433075,-6994.419921875,304.1793518066406,0.9990000128746032,0.5177392363548279,0.4477441906929016,293.24566650390625,297.1499938964844,293.1499938964844,0.0124944439157843,-3441.697509765625,303.37774658203125,0.4577013850212097,0.050000000745058,0.2349871695041656,291.2561340332031,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.3617858886719,291.2557678222656,1.0,0.3374993503093719,0.7586703300476074,0.7586703300476074,1.0,1.0,-1.631714105606079,0.7033478617668152,0.928366243839264,0.3217943608760834,0.0,0.0,0.6797383427619934,71.28443908691406,70.0,-4.2521257400512695,-19716.953125,444.5210571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052978515625,309.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,31523.7890625,30960.0,0.0,0.0,0.464410126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075539469718933,1.0755536556243896,-1.4153657502902206e-05,0.0,0.0004713172384072,0.0,0.0,267.1436767578125,0.0,0.0,0.0,0.7756339311599731,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0981102138757705,-2252.658447265625,304.1628723144531,0.6980005502700806,0.157417744398117,0.1442466527223587,293.4437561035156,297.1499938964844,293.1499938964844,0.1503804177045822,-3338.444091796875,304.18310546875,0.7799838185310364,0.2214071154594421,0.2134395986795425,293.21759033203125,297.1499938964844,293.1499938964844,0.3484291136264801,-4809.0556640625,304.1596069335937,0.9799955487251282,0.4391952753067016,0.3080202937126159,293.1475830078125,297.1499938964844,293.1499938964844,0.384390264749527,-7030.62841796875,304.1661071777344,0.9990000128746032,0.5182539224624634,0.4500932395458221,293.2459411621094,297.1499938964844,293.1499938964844,0.0124407093971967,-3436.85546875,303.3432312011719,0.4564446210861206,0.050000000745058,0.2350931763648986,291.2442321777344,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.36151123046875,291.24285888671875,1.0,0.3367290794849396,0.7691180109977722,0.7691180109977722,1.0,1.0,-1.621356725692749,0.7003825306892395,0.9209742546081544,0.3210922479629516,0.0,0.0,0.6678293347358704,71.64472198486328,73.0,-16.21321678161621,-19547.93359375,439.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50262451171875,309.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,31426.509765625,29880.0,0.0,0.0,0.4574015140533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036452293395996,1.0364660024642944,-1.363036335533252e-05,0.0,0.0004642044077627,0.0,0.0,245.732666015625,0.0,0.0,0.0,0.7403870224952698,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0981102138757705,-2252.658447265625,304.1628723144531,0.6980005502700806,0.157417744398117,0.1442466527223587,293.4437561035156,297.1499938964844,293.1499938964844,0.1503804177045822,-3338.444091796875,304.18310546875,0.7799838185310364,0.2214071154594421,0.2134395986795425,293.21759033203125,297.1499938964844,293.1499938964844,0.3484291136264801,-4809.0556640625,304.1596069335937,0.9799955487251282,0.4391952753067016,0.3080202937126159,293.1475830078125,297.1499938964844,293.1499938964844,0.384390264749527,-7030.62841796875,304.1661071777344,0.9990000128746032,0.5182539224624634,0.4500932395458221,293.2459411621094,297.1499938964844,293.1499938964844,0.0124407093971967,-3436.85546875,303.3432312011719,0.4564446210861206,0.050000000745058,0.2350931763648986,291.2442321777344,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.36151123046875,291.24285888671875,1.0,0.3367290794849396,0.7691180109977722,0.7691180109977722,1.0,1.0,-1.621356725692749,0.7003825306892395,0.9209742546081544,0.3210922479629516,0.0,0.0,0.6678293347358704,71.64472198486328,73.0,-16.21321678161621,-19547.93359375,439.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50262451171875,309.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,31426.509765625,29880.0,0.0,0.0,0.4574015140533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036452293395996,1.0364660024642944,-1.363036335533252e-05,0.0,0.0004642044077627,0.0,0.0,245.732666015625,0.0,0.0,0.0,0.7403870224952698,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0961972475051879,-2217.955322265625,304.16180419921875,0.6908603310585022,0.1544197350740432,0.1415828168392181,293.4447631835937,297.1499938964844,293.1499938964844,0.1445961445569992,-3236.29638671875,304.1817321777344,0.7683530449867249,0.2137607336044311,0.2062708735466003,293.2174987792969,297.1499938964844,293.1499938964844,0.3480089902877807,-4805.6865234375,304.1571960449219,0.9758482575416564,0.4375039637088775,0.3068790435791015,293.15386962890625,297.1499938964844,293.1499938964844,0.3899515271186828,-7117.892578125,304.15155029296875,0.9990000128746032,0.5170594453811646,0.4547351598739624,293.2467346191406,297.1499938964844,293.1499938964844,0.0124243032187223,-3440.802734375,303.30517578125,0.4540055394172668,0.050000000745058,0.2353037148714065,291.2027893066406,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.36041259765625,291.20166015625,1.0,0.3369344174861908,0.7797855734825134,0.7797855734825134,1.0,1.0,-1.6140061616897583,0.6986806988716125,0.915325403213501,0.3210200369358063,0.0,0.0,0.6637601256370544,72.62428283691406,76.0,-38.054874420166016,-19376.34765625,438.1032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66064453125,310.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,30185.68359375,29880.0,0.0,0.0,0.4500711858272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990116357803344,0.999024510383606,-1.2886971489933783e-05,0.0,0.0004567650321405,0.0,0.0,223.0051422119141,0.0,0.0,0.0,0.7322968244552612,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0961972475051879,-2217.955322265625,304.16180419921875,0.6908603310585022,0.1544197350740432,0.1415828168392181,293.4447631835937,297.1499938964844,293.1499938964844,0.1445961445569992,-3236.29638671875,304.1817321777344,0.7683530449867249,0.2137607336044311,0.2062708735466003,293.2174987792969,297.1499938964844,293.1499938964844,0.3480089902877807,-4805.6865234375,304.1571960449219,0.9758482575416564,0.4375039637088775,0.3068790435791015,293.15386962890625,297.1499938964844,293.1499938964844,0.3899515271186828,-7117.892578125,304.15155029296875,0.9990000128746032,0.5170594453811646,0.4547351598739624,293.2467346191406,297.1499938964844,293.1499938964844,0.0124243032187223,-3440.802734375,303.30517578125,0.4540055394172668,0.050000000745058,0.2353037148714065,291.2027893066406,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.36041259765625,291.20166015625,1.0,0.3369344174861908,0.7797855734825134,0.7797855734825134,1.0,1.0,-1.6140061616897583,0.6986806988716125,0.915325403213501,0.3210200369358063,0.0,0.0,0.6637601256370544,72.62428283691406,76.0,-38.054874420166016,-19376.34765625,438.1032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66064453125,310.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,30185.68359375,29880.0,0.0,0.0,0.4500711858272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990116357803344,0.999024510383606,-1.2886971489933783e-05,0.0,0.0004567650321405,0.0,0.0,223.0051422119141,0.0,0.0,0.0,0.7322968244552612,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0941202640533447,-2179.625732421875,304.16131591796875,0.6829432845115662,0.1514886617660522,0.1389953643083572,293.4457397460937,297.1499938964844,293.1499938964844,0.1385049968957901,-3127.02392578125,304.1813049316406,0.7559434175491333,0.206098273396492,0.1991043388843536,293.2174987792969,297.1499938964844,293.1499938964844,0.3467952013015747,-4792.75634765625,304.15679931640625,0.9704157710075378,0.4357912540435791,0.3057415783405304,293.1678161621094,297.1499938964844,293.1499938964844,0.3965933620929718,-7218.71044921875,304.1399841308594,0.9990000128746032,0.5141521692276001,0.4611032605171203,293.24810791015625,297.1499938964844,293.1499938964844,0.0123806223273277,-3437.98681640625,303.2670288085937,0.4507560729980469,0.050000000745058,0.2355958223342895,291.18927001953125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573608398437,291.1878662109375,1.0,0.3378863930702209,0.7906612753868103,0.7906612753868103,1.0,1.0,-1.6089251041412354,0.6979080438613892,0.9110170602798462,0.3213996291160583,0.0,0.0,0.6593511700630188,74.08506774902344,79.0,-26.69032096862793,-19292.736328125,439.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7309265136719,310.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30062.91796875,29880.0,0.0,0.0,0.4431573152542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840300679206848,0.984042763710022,-1.2678799976129085e-05,0.0,0.000449748331448,0.0,0.0,215.4041748046875,0.0,0.0,0.0,0.7243424654006958,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0941202640533447,-2179.625732421875,304.16131591796875,0.6829432845115662,0.1514886617660522,0.1389953643083572,293.4457397460937,297.1499938964844,293.1499938964844,0.1385049968957901,-3127.02392578125,304.1813049316406,0.7559434175491333,0.206098273396492,0.1991043388843536,293.2174987792969,297.1499938964844,293.1499938964844,0.3467952013015747,-4792.75634765625,304.15679931640625,0.9704157710075378,0.4357912540435791,0.3057415783405304,293.1678161621094,297.1499938964844,293.1499938964844,0.3965933620929718,-7218.71044921875,304.1399841308594,0.9990000128746032,0.5141521692276001,0.4611032605171203,293.24810791015625,297.1499938964844,293.1499938964844,0.0123806223273277,-3437.98681640625,303.2670288085937,0.4507560729980469,0.050000000745058,0.2355958223342895,291.18927001953125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573608398437,291.1878662109375,1.0,0.3378863930702209,0.7906612753868103,0.7906612753868103,1.0,1.0,-1.6089251041412354,0.6979080438613892,0.9110170602798462,0.3213996291160583,0.0,0.0,0.6593511700630188,74.08506774902344,79.0,-26.69032096862793,-19292.736328125,439.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7309265136719,310.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30062.91796875,29880.0,0.0,0.0,0.4431573152542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840300679206848,0.984042763710022,-1.2678799976129085e-05,0.0,0.000449748331448,0.0,0.0,215.4041748046875,0.0,0.0,0.0,0.7243424654006958,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0931268706917762,-2161.314208984375,304.1610717773437,0.6788027286529541,0.150050014257431,0.1377300471067428,293.4461975097656,297.1499938964844,293.1499938964844,0.1355074048042297,-3072.9111328125,304.1810607910156,0.7495952844619751,0.202261745929718,0.1955204010009765,293.2175598144531,297.1499938964844,293.1499938964844,0.3462660312652588,-4787.1865234375,304.1565246582031,0.9672892689704896,0.4349277913570404,0.3051705062389374,293.17730712890625,297.1499938964844,293.1499938964844,0.4006004631519317,-7278.68701171875,304.1345520019531,0.9990000128746032,0.5120598077774048,0.4647907316684723,293.2489929199219,297.1499938964844,293.1499938964844,0.0123620899394154,-3437.413330078125,303.2470092773437,0.4489253163337707,0.050000000745058,0.2357667833566665,291.17987060546875,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35546875,291.17840576171875,1.0,0.3385842740535736,0.7962038516998291,0.7962038516998291,1.0,1.0,-1.6070494651794434,0.6977895498275757,0.9092599749565125,0.3217175006866455,0.0,0.0,0.6583049297332764,74.96168518066406,79.0,-26.611648559570312,-19252.81640625,440.5597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7354736328125,310.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,30011.947265625,28800.0,0.0,0.0,0.4399427771568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97907555103302,0.9790881276130676,-1.260821045434568e-05,0.0,0.0004464859957806,0.0,0.0,212.90151977539065,0.0,0.0,0.0,0.7067745327949524,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0922860205173492,-2146.118408203125,304.1605834960937,0.6745953559875488,0.1486308276653289,0.1364840567111969,293.4466247558594,297.1499938964844,293.1499938964844,0.1327176243066787,-3022.686279296875,304.18048095703125,0.7432107329368591,0.1984235048294067,0.1919363290071487,293.21759033203125,297.1499938964844,293.1499938964844,0.3462521135807037,-4787.69873046875,304.15533447265625,0.9639313220977784,0.4340648353099823,0.3045998513698578,293.1882629394531,297.1499938964844,293.1499938964844,0.4055363237857818,-7352.35888671875,304.1283569335937,0.9990000128746032,0.5095655918121338,0.468745619058609,293.25,297.1499938964844,293.1499938964844,0.0123613942414522,-3441.41162109375,303.2253112792969,0.4470029473304748,0.050000000745058,0.2359516322612762,291.15435791015625,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.353759765625,291.1499328613281,1.0,0.3394032418727875,0.8018518686294556,0.8018518686294556,1.0,1.0,-1.6055352687835691,0.6978170871734619,0.9077181220054626,0.3221054971218109,0.0,0.0,0.6603811979293823,75.91964721679688,82.0,-52.87528991699219,-19149.068359375,442.3177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7325439453125,309.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,29048.33203125,28800.0,0.0,0.0,0.4368024170398712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634935259819032,0.963505744934082,-1.2206480278109666e-05,0.0,0.0004432989226188,0.0,0.0,202.8514709472656,0.0,0.0,0.0,0.7103915214538574,4.0,0.0,1.0
380820,293.2787780761719,297.1499938964844,293.1499938964844,0.0903653353452682,-2110.62939453125,304.1602783203125,0.666059672832489,0.1458544582128524,0.1340551227331161,293.4474182128906,297.1499938964844,293.1499938964844,0.1267545372247696,-2913.638427734375,304.1802978515625,0.7303178906440735,0.1907456070184707,0.18477363884449,293.2176818847656,297.1499938964844,293.1499938964844,0.3451777994632721,-4776.14208984375,304.1554260253906,0.9565430283546448,0.4323336780071258,0.3034656941890716,293.21392822265625,297.1499938964844,293.1499938964844,0.4148099422454834,-7488.10791015625,304.12030029296875,0.9990000128746032,0.5034043788909912,0.4770675599575043,293.2522888183594,297.1499938964844,293.1499938964844,0.0123245557770133,-3440.256591796875,303.182861328125,0.4429308474063873,0.050000000745058,0.2363628298044204,291.135498046875,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.35186767578125,291.1349792480469,1.0,0.3413365185260772,0.8136045336723328,0.8136045336723328,1.0,1.0,-1.6031413078308103,0.6981114149093628,0.905029833316803,0.3230092823505401,0.0,0.0,0.6641509532928467,78.07036590576172,85.0,-25.12463760375977,-19136.296875,446.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6631164550781,309.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,28737.912109375,28800.0,0.0,0.0,0.4312750101089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97108793258667,0.9711001515388488,-1.2225495993334334e-05,0.0,0.0004376893048174,0.0,0.0,205.4503326416016,0.0,0.0,0.0,0.7134037613868713,4.0,0.0,1.0
380880,293.2787780761719,297.1499938964844,293.1499938964844,0.0903653353452682,-2110.62939453125,304.1602783203125,0.666059672832489,0.1458544582128524,0.1340551227331161,293.4474182128906,297.1499938964844,293.1499938964844,0.1267545372247696,-2913.638427734375,304.1802978515625,0.7303178906440735,0.1907456070184707,0.18477363884449,293.2176818847656,297.1499938964844,293.1499938964844,0.3451777994632721,-4776.14208984375,304.1554260253906,0.9565430283546448,0.4323336780071258,0.3034656941890716,293.21392822265625,297.1499938964844,293.1499938964844,0.4148099422454834,-7488.10791015625,304.12030029296875,0.9990000128746032,0.5034043788909912,0.4770675599575043,293.2522888183594,297.1499938964844,293.1499938964844,0.0123245557770133,-3440.256591796875,303.182861328125,0.4429308474063873,0.050000000745058,0.2363628298044204,291.135498046875,291.1499938964844,260.9944152832031,260.2797546386719,279.265380859375,293.35186767578125,291.1349792480469,1.0,0.3413365185260772,0.8136045336723328,0.8136045336723328,1.0,1.0,-1.6031413078308103,0.6981114149093628,0.905029833316803,0.3230092823505401,0.0,0.0,0.6641509532928467,78.07036590576172,85.0,-25.12463760375977,-19136.296875,446.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6631164550781,309.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,28737.912109375,28800.0,0.0,0.0,0.4312750101089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97108793258667,0.9711001515388488,-1.2225495993334334e-05,0.0,0.0004376893048174,0.0,0.0,205.4503326416016,0.0,0.0,0.0,0.7134037613868713,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0883746966719627,-2073.456298828125,304.1601867675781,0.6552752256393433,0.1431811898946762,0.1317785084247589,293.447998046875,297.1499938964844,293.1499938964844,0.120645634829998,-2800.282470703125,304.1803894042969,0.7145448327064514,0.1830959171056747,0.1776959747076034,293.2178039550781,297.1499938964844,293.1499938964844,0.3434057831764221,-4756.380859375,304.1566162109375,0.944654107093811,0.4305930733680725,0.3023739457130432,293.2331848144531,297.1499938964844,293.1499938964844,0.4114513397216797,-7432.29833984375,304.13604736328125,0.9902610778808594,0.4978435933589935,0.4732301831245422,293.254638671875,297.1499938964844,293.1499938964844,0.012284499593079,-3436.50146484375,303.1414489746094,0.4364601373672485,0.050000000745058,0.2370799332857132,291.14276123046875,291.1499938964844,261.0703125,260.3394775390625,279.2799987792969,293.3533630371094,291.14422607421875,1.0,0.343017578125,0.8273089528083801,0.8273089528083801,1.0,1.0,-1.5868598222732544,0.6919562220573425,0.8949036002159119,0.3204526603221893,0.0,0.0,0.665014922618866,81.58406066894531,88.0,6.643298625946045,-18980.564453125,447.0923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5384216308594,309.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,28756.32421875,27720.0,0.0,0.0,0.4267153739929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763799905776978,0.9763923287391664,-1.229224380949745e-05,0.0,0.0004330618539825,0.0,0.0,207.964584350586,0.0,0.0,0.0,0.70100337266922,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0883746966719627,-2073.456298828125,304.1601867675781,0.6552752256393433,0.1431811898946762,0.1317785084247589,293.447998046875,297.1499938964844,293.1499938964844,0.120645634829998,-2800.282470703125,304.1803894042969,0.7145448327064514,0.1830959171056747,0.1776959747076034,293.2178039550781,297.1499938964844,293.1499938964844,0.3434057831764221,-4756.380859375,304.1566162109375,0.944654107093811,0.4305930733680725,0.3023739457130432,293.2331848144531,297.1499938964844,293.1499938964844,0.4114513397216797,-7432.29833984375,304.13604736328125,0.9902610778808594,0.4978435933589935,0.4732301831245422,293.254638671875,297.1499938964844,293.1499938964844,0.012284499593079,-3436.50146484375,303.1414489746094,0.4364601373672485,0.050000000745058,0.2370799332857132,291.14276123046875,291.1499938964844,261.0703125,260.3394775390625,279.2799987792969,293.3533630371094,291.14422607421875,1.0,0.343017578125,0.8273089528083801,0.8273089528083801,1.0,1.0,-1.5868598222732544,0.6919562220573425,0.8949036002159119,0.3204526603221893,0.0,0.0,0.665014922618866,81.58406066894531,88.0,6.643298625946045,-18980.564453125,447.0923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5384216308594,309.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,28756.32421875,27720.0,0.0,0.0,0.4267153739929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763799905776978,0.9763923287391664,-1.229224380949745e-05,0.0,0.0004330618539825,0.0,0.0,207.964584350586,0.0,0.0,0.0,0.70100337266922,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0865664929151535,-2040.0098876953125,304.1598205566406,0.6457673907279968,0.1405680179595947,0.1295509338378906,293.44854736328125,297.1499938964844,293.1499938964844,0.1147793307900428,-2690.627685546875,304.1800537109375,0.6979409456253052,0.1754365116357803,0.170603334903717,293.2181091308594,297.1499938964844,293.1499938964844,0.3421246111392975,-4742.5322265625,304.1565856933594,0.933616816997528,0.4288146793842315,0.3012488186359405,293.2398986816406,297.1499938964844,293.1499938964844,0.4086849093437195,-7388.6005859375,304.1451721191406,0.9807609915733336,0.494357168674469,0.469736099243164,293.2569580078125,297.1499938964844,293.1499938964844,0.0122581049799919,-3436.7255859375,303.0978088378906,0.4310438632965088,0.050000000745058,0.2377520948648452,291.13232421875,291.1499938964844,261.146240234375,260.3998718261719,279.2943725585937,293.35430908203125,291.13348388671875,1.0,0.3445356786251068,0.8424690961837769,0.8424690961837769,1.0,1.0,-1.570934534072876,0.6859531998634338,0.8849813342094421,0.3178760409355163,0.0,0.0,0.6681689023971558,84.8654556274414,91.0,-1.502893328666687,-18745.6875,446.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,309.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,27721.392578125,27720.0,0.0,0.0,0.4223874509334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965060293674469,0.9650722742080688,-1.192474246636266e-05,0.0,0.0004286695620976,0.0,0.0,199.7416381835937,0.0,0.0,0.0,0.7063932418823242,4.0,0.0,1.0
