time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0865664929151535,-2040.0098876953125,304.1598205566406,0.6457673907279968,0.1405680179595947,0.1295509338378906,293.44854736328125,297.1499938964844,293.1499938964844,0.1147793307900428,-2690.627685546875,304.1800537109375,0.6979409456253052,0.1754365116357803,0.170603334903717,293.2181091308594,297.1499938964844,293.1499938964844,0.3421246111392975,-4742.5322265625,304.1565856933594,0.933616816997528,0.4288146793842315,0.3012488186359405,293.2398986816406,297.1499938964844,293.1499938964844,0.4086849093437195,-7388.6005859375,304.1451721191406,0.9807609915733336,0.494357168674469,0.469736099243164,293.2569580078125,297.1499938964844,293.1499938964844,0.0122581049799919,-3436.7255859375,303.0978088378906,0.4310438632965088,0.050000000745058,0.2377520948648452,291.13232421875,291.1499938964844,261.146240234375,260.3998718261719,279.2943725585937,293.35430908203125,291.13348388671875,1.0,0.3445356786251068,0.8424690961837769,0.8424690961837769,1.0,1.0,-1.570934534072876,0.6859531998634338,0.8849813342094421,0.3178760409355163,0.0,0.0,0.6681689023971558,84.8654556274414,91.0,-1.502893328666687,-18745.6875,446.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,309.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,27721.392578125,27720.0,0.0,0.0,0.4223874509334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965060293674469,0.9650722742080688,-1.192474246636266e-05,0.0,0.0004286695620976,0.0,0.0,199.7416381835937,0.0,0.0,0.0,0.7063932418823242,4.0,0.0,1.0
381180,293.27008056640625,297.1499938964844,293.1499938964844,0.0846105217933654,-2003.4407958984373,304.1597900390625,0.6373140811920166,0.1380504667758941,0.127394288778305,293.4488830566406,297.1499938964844,293.1499938964844,0.1087185889482498,-2575.536376953125,304.1801147460937,0.681586742401123,0.167801484465599,0.1635170131921768,293.21844482421875,297.1499938964844,293.1499938964844,0.3400107026100158,-4718.87744140625,304.15789794921875,0.9235048294067384,0.4270203709602356,0.3001061975955963,293.24224853515625,297.1499938964844,293.1499938964844,0.4056603908538818,-7342.2421875,304.1517333984375,0.9718424081802368,0.4916004240512848,0.4671633243560791,293.2591552734375,297.1499938964844,293.1499938964844,0.0121991755440831,-3428.97216796875,303.0559997558594,0.4264350533485412,0.050000000745058,0.2383865714073181,291.1493225097656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3545837402344,291.15020751953125,1.0,0.3460089266300201,0.8590617179870605,0.8590617179870605,1.0,1.0,-1.5561387538909912,0.6804089546203613,0.8757297992706299,0.315523624420166,0.0,0.0,0.6670545339584351,87.97109985351562,94.0,14.454622268676758,-18579.626953125,446.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3292236328125,309.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27741.25,27720.0,0.0,0.0,0.4185297191143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649665355682372,0.9649784564971924,-1.1928133062610868e-05,0.0,0.0004247544857207,0.0,0.0,199.7562255859375,0.0,0.0,0.0,0.7061898112297058,4.0,0.0,1.0
381240,293.27008056640625,297.1499938964844,293.1499938964844,0.0846105217933654,-2003.4407958984373,304.1597900390625,0.6373140811920166,0.1380504667758941,0.127394288778305,293.4488830566406,297.1499938964844,293.1499938964844,0.1087185889482498,-2575.536376953125,304.1801147460937,0.681586742401123,0.167801484465599,0.1635170131921768,293.21844482421875,297.1499938964844,293.1499938964844,0.3400107026100158,-4718.87744140625,304.15789794921875,0.9235048294067384,0.4270203709602356,0.3001061975955963,293.24224853515625,297.1499938964844,293.1499938964844,0.4056603908538818,-7342.2421875,304.1517333984375,0.9718424081802368,0.4916004240512848,0.4671633243560791,293.2591552734375,297.1499938964844,293.1499938964844,0.0121991755440831,-3428.97216796875,303.0559997558594,0.4264350533485412,0.050000000745058,0.2383865714073181,291.1493225097656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3545837402344,291.15020751953125,1.0,0.3460089266300201,0.8590617179870605,0.8590617179870605,1.0,1.0,-1.5561387538909912,0.6804089546203613,0.8757297992706299,0.315523624420166,0.0,0.0,0.6670545339584351,87.97109985351562,94.0,14.454622268676758,-18579.626953125,446.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3292236328125,309.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27741.25,27720.0,0.0,0.0,0.4185297191143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649665355682372,0.9649784564971924,-1.1928133062610868e-05,0.0,0.0004247544857207,0.0,0.0,199.7562255859375,0.0,0.0,0.0,0.7061898112297058,4.0,0.0,1.0
381300,293.2685241699219,297.1499938964844,293.1499938964844,0.0836847648024559,-1986.20849609375,304.1596984863281,0.633377194404602,0.1368355751037597,0.1263522356748581,293.448974609375,297.1499938964844,293.1499938964844,0.1057556644082069,-2518.839599609375,304.1800231933594,0.6736017465591431,0.1639994978904724,0.1599852293729782,293.2185974121094,297.1499938964844,293.1499938964844,0.3390299081802368,-4707.99658203125,304.1582336425781,0.9187442660331726,0.4261220097541809,0.2995313107967376,293.24273681640625,297.1499938964844,293.1499938964844,0.4043304026126861,-7322.2529296875,304.15380859375,0.9674505591392516,0.4903330504894256,0.4660115540027618,293.2602233886719,297.1499938964844,293.1499938964844,0.0121718058362603,-3425.7021484375,303.0346984863281,0.4243381917476654,0.050000000745058,0.238697201013565,291.1548156738281,291.1499938964844,261.2601928710937,260.49188232421875,279.3197937011719,293.3546142578125,291.1556091308594,1.0,0.3467391431331634,0.8643532395362854,0.8643532395362854,1.0,1.0,-1.54894757270813,0.6774846911430359,0.871462881565094,0.3141514658927917,0.0,0.0,0.6661789417266846,89.49364471435547,94.0,15.130393981933594,-18487.099609375,446.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784423828125,309.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,27759.80078125,26640.0,0.0,0.0,0.4167307913303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631404280662536,0.9631523489952089,-1.1910948160220867e-05,0.0,0.0004229287733323,0.0,0.0,198.9797515869141,0.0,0.0,0.0,0.6902854442596436,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0828876495361328,-1971.616943359375,304.15936279296875,0.6295880079269409,0.1356476545333862,0.1253350377082824,293.448974609375,297.1499938964844,293.1499938964844,0.1029506921768188,-2465.12744140625,304.1796569824219,0.6657819151878357,0.1602102071046829,0.1564633846282959,293.21875,297.1499938964844,293.1499938964844,0.3384779393672943,-4702.2314453125,304.15771484375,0.9141911268234252,0.4252276122570038,0.2989569902420044,293.2430114746094,297.1499938964844,293.1499938964844,0.4035319089889526,-7310.66748046875,304.154541015625,0.9630776047706604,0.4891087412834167,0.4649073481559753,293.2612609863281,297.1499938964844,293.1499938964844,0.012158608995378,-3426.201171875,303.0121154785156,0.4223539233207702,0.050000000745058,0.2390051186084747,291.14654541015625,291.1499938964844,261.29815673828125,260.52294921875,279.3416442871094,293.3545837402344,291.1446533203125,1.0,0.3474683165550232,0.8639901280403137,0.8639901280403137,1.0,1.0,-1.5418527126312256,0.6741297841072083,0.8677229285240173,0.3123284876346588,0.0,0.0,0.6670661568641663,91.00421905517578,97.0,-7.625044822692871,-18318.134765625,446.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2436828613281,309.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26886.318359375,26640.0,0.0,0.0,0.4148588180541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468936324119568,0.9469051957130432,-1.152496952272486e-05,0.0,0.0004210289625916,0.0,0.0,189.2352294921875,0.0,0.0,0.0,0.6935046315193176,4.0,0.0,1.0
381420,293.263671875,297.1499938964844,293.1499938964844,0.0811012759804725,-1938.396728515625,304.15924072265625,0.6223034858703613,0.1333431005477905,0.1233671158552169,293.44879150390625,297.1499938964844,293.1499938964844,0.0971280708909034,-2351.981201171875,304.17950439453125,0.6507490873336792,0.1526731699705124,0.1494564116001129,293.2189636230469,297.1499938964844,293.1499938964844,0.3364143967628479,-4679.19091796875,304.1586303710937,0.9057746529579164,0.4234433174133301,0.2978150844573974,293.2431030273437,297.1499938964844,293.1499938964844,0.4008360505104065,-7270.6396484375,304.1575622558594,0.9543732404708862,0.4867338836193084,0.4627895355224609,293.2632141113281,297.1499938964844,293.1499938964844,0.0120995389297604,-3418.41748046875,302.9693298339844,0.4186721444129944,0.050000000745058,0.2396156340837478,291.15985107421875,291.1499938964844,261.3741149902344,260.5857849121094,279.3851318359375,293.3544921875,291.1617431640625,1.0,0.3489293158054352,0.8632639050483704,0.8632639050483704,1.0,1.0,-1.5278974771499634,0.6675353646278381,0.8603621125221252,0.3087466657161712,0.0,0.0,0.6654117107391357,94.00338745117188,100.0,19.40870857238769,-18154.857421875,446.8313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,309.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26718.552734375,26640.0,0.0,0.0,0.4112082123756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944336712360382,0.944348156452179,-1.145766509580426e-05,0.0,0.0004173240740783,0.0,0.0,187.64212036132807,0.0,0.0,0.0,0.6915046572685242,4.0,0.0,1.0
381480,293.263671875,297.1499938964844,293.1499938964844,0.0811012759804725,-1938.396728515625,304.15924072265625,0.6223034858703613,0.1333431005477905,0.1233671158552169,293.44879150390625,297.1499938964844,293.1499938964844,0.0971280708909034,-2351.981201171875,304.17950439453125,0.6507490873336792,0.1526731699705124,0.1494564116001129,293.2189636230469,297.1499938964844,293.1499938964844,0.3364143967628479,-4679.19091796875,304.1586303710937,0.9057746529579164,0.4234433174133301,0.2978150844573974,293.2431030273437,297.1499938964844,293.1499938964844,0.4008360505104065,-7270.6396484375,304.1575622558594,0.9543732404708862,0.4867338836193084,0.4627895355224609,293.2632141113281,297.1499938964844,293.1499938964844,0.0120995389297604,-3418.41748046875,302.9693298339844,0.4186721444129944,0.050000000745058,0.2396156340837478,291.15985107421875,291.1499938964844,261.3741149902344,260.5857849121094,279.3851318359375,293.3544921875,291.1617431640625,1.0,0.3489293158054352,0.8632639050483704,0.8632639050483704,1.0,1.0,-1.5278974771499634,0.6675353646278381,0.8603621125221252,0.3087466657161712,0.0,0.0,0.6654117107391357,94.00338745117188,100.0,19.40870857238769,-18154.857421875,446.8313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,309.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26718.552734375,26640.0,0.0,0.0,0.4112082123756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944336712360382,0.944348156452179,-1.145766509580426e-05,0.0,0.0004173240740783,0.0,0.0,187.64212036132807,0.0,0.0,0.0,0.6915046572685242,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0793546587228775,-1905.981689453125,304.1590576171875,0.6151402592658997,0.1311279386281967,0.1214787736535072,293.4483337402344,297.1499938964844,293.1499938964844,0.091379277408123,-2239.318359375,304.1792297363281,0.636580765247345,0.1451963931322097,0.1425027400255203,293.2191772460937,297.1499938964844,293.1499938964844,0.3342238962650299,-4654.76513671875,304.1593933105469,0.8982380628585815,0.4216501414775848,0.2966660559177398,293.2429504394531,297.1499938964844,293.1499938964844,0.3980012834072113,-7229.0009765625,304.15972900390625,0.9457114338874816,0.4844010174274444,0.460719347000122,293.2650451660156,297.1499938964844,293.1499938964844,0.0120344990864396,-3409.287353515625,302.9267883300781,0.4153043627738952,0.050000000745058,0.2402226328849792,291.1787109375,291.1499938964844,261.45001220703125,260.6495361328125,279.42852783203125,293.3545227050781,291.1799011230469,1.0,0.3503970801830292,0.862537682056427,0.862537682056427,1.0,1.0,-1.5141464471817017,0.6610438227653503,0.8531026244163513,0.3052223622798919,0.0,0.0,0.6602192521095276,96.99034118652344,103.0,22.396286010742188,-17949.8671875,446.9093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371154785156,309.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,26789.41796875,25560.0,0.0,0.0,0.4076375961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326775670051576,0.9326889514923096,-1.1340798664605243e-05,0.0,0.0004137003561481,0.0,0.0,182.8032073974609,0.0,0.0,0.0,0.6706472039222717,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0793546587228775,-1905.981689453125,304.1590576171875,0.6151402592658997,0.1311279386281967,0.1214787736535072,293.4483337402344,297.1499938964844,293.1499938964844,0.091379277408123,-2239.318359375,304.1792297363281,0.636580765247345,0.1451963931322097,0.1425027400255203,293.2191772460937,297.1499938964844,293.1499938964844,0.3342238962650299,-4654.76513671875,304.1593933105469,0.8982380628585815,0.4216501414775848,0.2966660559177398,293.2429504394531,297.1499938964844,293.1499938964844,0.3980012834072113,-7229.0009765625,304.15972900390625,0.9457114338874816,0.4844010174274444,0.460719347000122,293.2650451660156,297.1499938964844,293.1499938964844,0.0120344990864396,-3409.287353515625,302.9267883300781,0.4153043627738952,0.050000000745058,0.2402226328849792,291.1787109375,291.1499938964844,261.45001220703125,260.6495361328125,279.42852783203125,293.3545227050781,291.1799011230469,1.0,0.3503970801830292,0.862537682056427,0.862537682056427,1.0,1.0,-1.5141464471817017,0.6610438227653503,0.8531026244163513,0.3052223622798919,0.0,0.0,0.6602192521095276,96.99034118652344,103.0,22.396286010742188,-17949.8671875,446.9093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371154785156,309.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,26789.41796875,25560.0,0.0,0.0,0.4076375961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326775670051576,0.9326889514923096,-1.1340798664605243e-05,0.0,0.0004137003561481,0.0,0.0,182.8032073974609,0.0,0.0,0.0,0.6706472039222717,4.0,0.0,1.0
381660,293.2570495605469,297.1499938964844,293.1499938964844,0.0778896659612655,-1879.3028564453125,304.15850830078125,0.6078282594680786,0.1290109753608703,0.1196768805384635,293.4476013183594,297.1499938964844,293.1499938964844,0.085925243794918,-2132.81591796875,304.1785888671875,0.62295001745224,0.1377897560596466,0.1356111466884613,293.21929931640625,297.1499938964844,293.1499938964844,0.3329032957553863,-4640.6630859375,304.15850830078125,0.8910959362983704,0.4198733866214752,0.2955237627029419,293.2425842285156,297.1499938964844,293.1499938964844,0.3961994647979736,-7203.52490234375,304.1595458984375,0.9371843338012696,0.4821198880672455,0.4586936235427856,293.26678466796875,297.1499938964844,293.1499938964844,0.0119989560917019,-3407.885009765625,302.88104248046875,0.4121989011764526,0.050000000745058,0.2408265471458435,291.1672058105469,291.1499938964844,261.5260314941406,260.71392822265625,279.4717712402344,293.35467529296875,291.1684875488281,1.0,0.3518758416175842,0.8618732690811157,0.8618732690811157,1.0,1.0,-1.500631332397461,0.654674232006073,0.8459571599960327,0.3017681539058685,0.0,0.0,0.658821165561676,99.96774291992188,106.0,3.001774311065674,-17696.625,447.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361694335937,309.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25725.83984375,25560.0,0.0,0.0,0.4037073254585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908068060874939,0.9080788493156432,-1.0825187018781436e-05,0.0,0.0004097115888725,0.0,0.0,169.61119079589844,0.0,0.0,0.0,0.6690375208854675,4.0,0.0,1.0
381720,293.2570495605469,297.1499938964844,293.1499938964844,0.0778896659612655,-1879.3028564453125,304.15850830078125,0.6078282594680786,0.1290109753608703,0.1196768805384635,293.4476013183594,297.1499938964844,293.1499938964844,0.085925243794918,-2132.81591796875,304.1785888671875,0.62295001745224,0.1377897560596466,0.1356111466884613,293.21929931640625,297.1499938964844,293.1499938964844,0.3329032957553863,-4640.6630859375,304.15850830078125,0.8910959362983704,0.4198733866214752,0.2955237627029419,293.2425842285156,297.1499938964844,293.1499938964844,0.3961994647979736,-7203.52490234375,304.1595458984375,0.9371843338012696,0.4821198880672455,0.4586936235427856,293.26678466796875,297.1499938964844,293.1499938964844,0.0119989560917019,-3407.885009765625,302.88104248046875,0.4121989011764526,0.050000000745058,0.2408265471458435,291.1672058105469,291.1499938964844,261.5260314941406,260.71392822265625,279.4717712402344,293.35467529296875,291.1684875488281,1.0,0.3518758416175842,0.8618732690811157,0.8618732690811157,1.0,1.0,-1.500631332397461,0.654674232006073,0.8459571599960327,0.3017681539058685,0.0,0.0,0.658821165561676,99.96774291992188,106.0,3.001774311065674,-17696.625,447.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361694335937,309.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25725.83984375,25560.0,0.0,0.0,0.4037073254585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908068060874939,0.9080788493156432,-1.0825187018781436e-05,0.0,0.0004097115888725,0.0,0.0,169.61119079589844,0.0,0.0,0.0,0.6690375208854675,4.0,0.0,1.0
381780,293.2536926269531,297.1499938964844,293.1499938964844,0.0762697532773017,-1849.4156494140625,304.1583557128906,0.6005409955978394,0.1269778311252594,0.1179535463452339,293.446533203125,297.1499938964844,293.1499938964844,0.0802711099386215,-2022.4619140625,304.1784973144531,0.608501136302948,0.1304614394903183,0.1287903636693954,293.21942138671875,297.1499938964844,293.1499938964844,0.3307050764560699,-4616.0576171875,304.1593322753906,0.8842657208442688,0.4180930852890014,0.2943844795227051,293.2421875,297.1499938964844,293.1499938964844,0.3933695256710052,-7162.1533203125,304.1610412597656,0.9288707971572876,0.4798600077629089,0.4566981196403503,293.2684326171875,297.1499938964844,293.1499938964844,0.0119317881762981,-3398.12158203125,302.83807373046875,0.4093043506145477,0.050000000745058,0.2414286434650421,291.1869201660156,291.1499938964844,261.6024169921875,260.7785949707031,279.5149230957031,293.35467529296875,291.1881103515625,1.0,0.3533676266670227,0.8612088561058044,0.8612088561058044,1.0,1.0,-1.4873335361480713,0.6484128832817078,0.8389207124710083,0.2983761131763458,0.0,0.0,0.6525377631187439,102.94200134277344,109.0,18.46795463562012,-17511.298828125,447.2616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390686035156,309.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25743.423828125,25560.0,0.0,0.0,0.3997300565242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948952555656433,0.8949059247970581,-1.0684941116778646e-05,0.0,0.0004056752077303,0.0,0.0,164.36570739746094,0.0,0.0,0.0,0.6621665358543396,4.0,0.0,1.0
381840,293.2536926269531,297.1499938964844,293.1499938964844,0.0762697532773017,-1849.4156494140625,304.1583557128906,0.6005409955978394,0.1269778311252594,0.1179535463452339,293.446533203125,297.1499938964844,293.1499938964844,0.0802711099386215,-2022.4619140625,304.1784973144531,0.608501136302948,0.1304614394903183,0.1287903636693954,293.21942138671875,297.1499938964844,293.1499938964844,0.3307050764560699,-4616.0576171875,304.1593322753906,0.8842657208442688,0.4180930852890014,0.2943844795227051,293.2421875,297.1499938964844,293.1499938964844,0.3933695256710052,-7162.1533203125,304.1610412597656,0.9288707971572876,0.4798600077629089,0.4566981196403503,293.2684326171875,297.1499938964844,293.1499938964844,0.0119317881762981,-3398.12158203125,302.83807373046875,0.4093043506145477,0.050000000745058,0.2414286434650421,291.1869201660156,291.1499938964844,261.6024169921875,260.7785949707031,279.5149230957031,293.35467529296875,291.1881103515625,1.0,0.3533676266670227,0.8612088561058044,0.8612088561058044,1.0,1.0,-1.4873335361480713,0.6484128832817078,0.8389207124710083,0.2983761131763458,0.0,0.0,0.6525377631187439,102.94200134277344,109.0,18.46795463562012,-17511.298828125,447.2616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390686035156,309.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25743.423828125,25560.0,0.0,0.0,0.3997300565242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948952555656433,0.8949059247970581,-1.0684941116778646e-05,0.0,0.0004056752077303,0.0,0.0,164.36570739746094,0.0,0.0,0.0,0.6621665358543396,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0755044594407081,-1835.3857421875,304.1582336425781,0.5969341993331909,0.1259905695915222,0.1171183958649635,293.4458923339844,297.1499938964844,293.1499938964844,0.0774756446480751,-1968.3779296875,304.1783752441406,0.6006671786308289,0.1268306821584701,0.1254097521305084,293.219482421875,297.1499938964844,293.1499938964844,0.3296955525875091,-4604.84375,304.1594543457031,0.8809589743614197,0.4172020852565765,0.2938129305839538,293.241943359375,297.1499938964844,293.1499938964844,0.3920620679855346,-7143.208984375,304.1614074707031,0.924819827079773,0.4787366390228271,0.455704927444458,293.26922607421875,297.1499938964844,293.1499938964844,0.0119012165814638,-3394.040283203125,302.816162109375,0.4079219102859497,0.050000000745058,0.2417293339967727,291.19354248046875,291.1499938964844,261.6407165527344,260.8110046386719,279.5364685058594,293.3545837402344,291.1944580078125,1.0,0.3541181087493896,0.8608766794204712,0.8608766794204712,1.0,1.0,-1.480755090713501,0.645317554473877,0.835437536239624,0.2967004477977752,0.0,0.0,0.648963212966919,104.42936706542967,109.0,17.838876724243164,-17408.708984375,447.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,309.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,25765.302734375,24480.0,0.0,0.0,0.3976925313472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861783742904663,0.8861889839172363,-1.0595612366159912e-05,0.0,0.0004036073514726,0.0,0.0,160.9893341064453,0.0,0.0,0.0,0.6427987813949585,4.0,0.0,1.0
381960,293.2503662109375,297.1499938964844,293.1499938964844,0.0748827308416366,-1824.2833251953125,304.1578674316406,0.5933572053909302,0.1250229179859161,0.1163005381822586,293.4451599121094,297.1499938964844,293.1499938964844,0.0748117044568061,-1917.481689453125,304.1780700683594,0.5925830006599426,0.1232262477278709,0.1220519393682479,293.2195129394531,297.1499938964844,293.1499938964844,0.3292213678359985,-4600.04150390625,304.1585693359375,0.877726674079895,0.4163157343864441,0.2932425439357757,293.24169921875,297.1499938964844,293.1499938964844,0.3913877010345459,-7134.15478515625,304.1605224609375,0.920862913131714,0.4776232838630676,0.4547179937362671,293.2699890136719,297.1499938964844,293.1499938964844,0.01188784558326,-3394.73095703125,302.7923583984375,0.4065768718719482,0.050000000745058,0.2420296370983123,291.182861328125,291.1499938964844,261.6791076660156,260.8434753417969,279.55792236328125,293.3544616699219,291.1798095703125,1.0,0.3548718094825744,0.8605636954307556,0.8605636954307556,1.0,1.0,-1.4742331504821775,0.6422514915466309,0.8319815993309021,0.2950421571731567,0.0,0.0,0.6476330161094666,105.9162826538086,112.0,-12.84543514251709,-17231.021484375,447.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651916503906,309.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24886.56640625,24480.0,0.0,0.0,0.3954786658287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8634769916534424,0.8634871244430542,-1.0155688869417643e-05,0.0,0.0004013605648651,0.0,0.0,150.02682495117188,0.0,0.0,0.0,0.6426530480384827,4.0,0.0,1.0
382020,293.2471008300781,297.1499938964844,293.1499938964844,0.0734717398881912,-1798.619873046875,304.1576232910156,0.5863089561462402,0.1231452748179435,0.1147171705961227,293.4435119628906,297.1499938964844,293.1499938964844,0.0692616775631904,-1812.2130126953125,304.177978515625,0.5757612586021423,0.1160823106765747,0.115402765572071,293.2195129394531,297.1499938964844,293.1499938964844,0.3274466097354889,-4580.35986328125,304.15875244140625,0.8714881539344788,0.4145525097846985,0.2921122014522552,293.2410888671875,297.1499938964844,293.1499938964844,0.3890769779682159,-7100.76220703125,304.16094970703125,0.9133013486862184,0.4754213392734527,0.4527735412120819,293.2714538574219,297.1499938964844,293.1499938964844,0.0118347564712166,-3388.4931640625,302.7472229003906,0.4039810597896576,0.050000000745058,0.2426289618015289,291.1864929199219,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3540954589844,291.18804931640625,1.0,0.3563897013664245,0.8599377274513245,0.8599377274513245,1.0,1.0,-1.4613782167434692,0.636212170124054,0.8251660466194153,0.2917797267436981,0.0,0.0,0.643169641494751,108.88855743408205,115.0,10.636842727661133,-17075.63671875,447.8927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2054748535156,309.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,24659.939453125,24480.0,0.0,0.0,0.3909283876419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519316911697388,0.851941704750061,-9.9841727205785e-06,0.0,0.0003967426309827,0.0,0.0,145.19540405273438,0.0,0.0,0.0,0.6360187530517578,4.0,0.0,1.0
382080,293.2471008300781,297.1499938964844,293.1499938964844,0.0734717398881912,-1798.619873046875,304.1576232910156,0.5863089561462402,0.1231452748179435,0.1147171705961227,293.4435119628906,297.1499938964844,293.1499938964844,0.0692616775631904,-1812.2130126953125,304.177978515625,0.5757612586021423,0.1160823106765747,0.115402765572071,293.2195129394531,297.1499938964844,293.1499938964844,0.3274466097354889,-4580.35986328125,304.15875244140625,0.8714881539344788,0.4145525097846985,0.2921122014522552,293.2410888671875,297.1499938964844,293.1499938964844,0.3890769779682159,-7100.76220703125,304.16094970703125,0.9133013486862184,0.4754213392734527,0.4527735412120819,293.2714538574219,297.1499938964844,293.1499938964844,0.0118347564712166,-3388.4931640625,302.7472229003906,0.4039810597896576,0.050000000745058,0.2426289618015289,291.1864929199219,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3540954589844,291.18804931640625,1.0,0.3563897013664245,0.8599377274513245,0.8599377274513245,1.0,1.0,-1.4613782167434692,0.636212170124054,0.8251660466194153,0.2917797267436981,0.0,0.0,0.643169641494751,108.88855743408205,115.0,10.636842727661133,-17075.63671875,447.8927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2054748535156,309.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,24659.939453125,24480.0,0.0,0.0,0.3909283876419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519316911697388,0.851941704750061,-9.9841727205785e-06,0.0,0.0003967426309827,0.0,0.0,145.19540405273438,0.0,0.0,0.0,0.6360187530517578,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0720677226781845,-1773.103759765625,304.15740966796875,0.5794088244438171,0.1213418170809745,0.11320061981678,293.44171142578125,297.1499938964844,293.1499938964844,0.0636242181062698,-1707.307861328125,304.17803955078125,0.5582728385925293,0.1090150326490402,0.1088264733552932,293.2195739746094,297.1499938964844,293.1499938964844,0.3254662156105041,-4558.279296875,304.1591186523437,0.8655087351799011,0.4127802848815918,0.2909764349460602,293.24053955078125,297.1499938964844,293.1499938964844,0.3865328431129455,-7063.869140625,304.1615295410156,0.906276285648346,0.473224937915802,0.4508362710475921,293.2728576660156,297.1499938964844,293.1499938964844,0.0117727378383278,-3380.06640625,302.70281982421875,0.4014748632907867,0.050000000745058,0.2432282716035843,291.1994323730469,291.1499938964844,261.833251953125,260.9739074707031,279.6435546875,293.3536682128906,291.2001037597656,1.0,0.3579186797142029,0.8593117594718933,0.8593117594718933,1.0,1.0,-1.4486932754516602,0.6302577257156372,0.818435549736023,0.2885685563087463,0.0,0.0,0.6355865001678467,111.86598205566406,118.0,13.34115219116211,-16877.833984375,448.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23828125,309.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24698.5390625,23400.0,0.0,0.0,0.3863130509853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339163064956665,0.8339260816574097,-9.808472896111198e-06,0.0,0.0003920586314052,0.0,0.0,138.84640502929688,0.0,0.0,0.0,0.6120614409446716,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0720677226781845,-1773.103759765625,304.15740966796875,0.5794088244438171,0.1213418170809745,0.11320061981678,293.44171142578125,297.1499938964844,293.1499938964844,0.0636242181062698,-1707.307861328125,304.17803955078125,0.5582728385925293,0.1090150326490402,0.1088264733552932,293.2195739746094,297.1499938964844,293.1499938964844,0.3254662156105041,-4558.279296875,304.1591186523437,0.8655087351799011,0.4127802848815918,0.2909764349460602,293.24053955078125,297.1499938964844,293.1499938964844,0.3865328431129455,-7063.869140625,304.1615295410156,0.906276285648346,0.473224937915802,0.4508362710475921,293.2728576660156,297.1499938964844,293.1499938964844,0.0117727378383278,-3380.06640625,302.70281982421875,0.4014748632907867,0.050000000745058,0.2432282716035843,291.1994323730469,291.1499938964844,261.833251953125,260.9739074707031,279.6435546875,293.3536682128906,291.2001037597656,1.0,0.3579186797142029,0.8593117594718933,0.8593117594718933,1.0,1.0,-1.4486932754516602,0.6302577257156372,0.818435549736023,0.2885685563087463,0.0,0.0,0.6355865001678467,111.86598205566406,118.0,13.34115219116211,-16877.833984375,448.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23828125,309.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24698.5390625,23400.0,0.0,0.0,0.3863130509853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339163064956665,0.8339260816574097,-9.808472896111198e-06,0.0,0.0003920586314052,0.0,0.0,138.84640502929688,0.0,0.0,0.0,0.6120614409446716,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0709384158253669,-1753.1129150390625,304.1568298339844,0.5726917386054993,0.1196143701672554,0.1117516010999679,293.439697265625,297.1499938964844,293.1499938964844,0.0581330358982086,-1607.8548583984375,304.1778564453125,0.5405566096305847,0.1020315513014793,0.1023261100053787,293.21954345703125,297.1499938964844,293.1499938964844,0.3244248032569885,-4547.37451171875,304.1578674316406,0.8597972989082336,0.411024808883667,0.2898475229740143,293.2398986816406,297.1499938964844,293.1499938964844,0.3851073980331421,-7044.31298828125,304.1601257324219,0.8998860716819763,0.4710622727870941,0.4489233493804931,293.274169921875,297.1499938964844,293.1499938964844,0.0117420209571719,-3380.14892578125,302.65435791015625,0.3990299105644226,0.050000000745058,0.243826538324356,291.17889404296875,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.1796875,1.0,0.3594580888748169,0.8587180972099304,0.8587180972099304,1.0,1.0,-1.4362167119979858,0.6244080662727356,0.8118086457252502,0.2854209244251251,0.0,0.0,0.6331982016563416,114.84382629394533,121.0,-7.836593627929687,-16631.2890625,448.7887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2955627441406,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,23600.576171875,23400.0,0.0,0.0,0.3812721669673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062968850135803,0.8063061833381653,-9.28507506614551e-06,0.0,0.0003869427891913,0.0,0.0,126.73406219482422,0.0,0.0,0.0,0.6087828874588013,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0709384158253669,-1753.1129150390625,304.1568298339844,0.5726917386054993,0.1196143701672554,0.1117516010999679,293.439697265625,297.1499938964844,293.1499938964844,0.0581330358982086,-1607.8548583984375,304.1778564453125,0.5405566096305847,0.1020315513014793,0.1023261100053787,293.21954345703125,297.1499938964844,293.1499938964844,0.3244248032569885,-4547.37451171875,304.1578674316406,0.8597972989082336,0.411024808883667,0.2898475229740143,293.2398986816406,297.1499938964844,293.1499938964844,0.3851073980331421,-7044.31298828125,304.1601257324219,0.8998860716819763,0.4710622727870941,0.4489233493804931,293.274169921875,297.1499938964844,293.1499938964844,0.0117420209571719,-3380.14892578125,302.65435791015625,0.3990299105644226,0.050000000745058,0.243826538324356,291.17889404296875,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.1796875,1.0,0.3594580888748169,0.8587180972099304,0.8587180972099304,1.0,1.0,-1.4362167119979858,0.6244080662727356,0.8118086457252502,0.2854209244251251,0.0,0.0,0.6331982016563416,114.84382629394533,121.0,-7.836593627929687,-16631.2890625,448.7887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2955627441406,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,23600.576171875,23400.0,0.0,0.0,0.3812721669673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062968850135803,0.8063061833381653,-9.28507506614551e-06,0.0,0.0003869427891913,0.0,0.0,126.73406219482422,0.0,0.0,0.0,0.6087828874588013,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0696263164281845,-1729.4075927734375,304.15673828125,0.56618332862854,0.117960624396801,0.110369324684143,293.4374694824219,297.1499938964844,293.1499938964844,0.0523707568645477,-1505.341064453125,304.1781921386719,0.5231969356536865,0.0951411351561546,0.0959107279777526,293.21954345703125,297.1499938964844,293.1499938964844,0.3224088549613952,-4524.7138671875,304.1585998535156,0.8543393015861511,0.4092654883861542,0.288721889257431,293.2392883300781,297.1499938964844,293.1499938964844,0.3825482726097107,-7006.9306640625,304.1609802246094,0.8937873244285583,0.4689094126224518,0.4470292329788208,293.2754211425781,297.1499938964844,293.1499938964844,0.0116771422326564,-3370.81689453125,302.6097412109375,0.3966171741485595,0.050000000745058,0.2444233894348144,291.1939392089844,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525085449219,291.1947326660156,1.0,0.3610094785690307,0.8581244349479675,0.8581244349479675,1.0,1.0,-1.4239473342895508,0.6186596751213074,0.8052875995635986,0.2823353707790375,0.0,0.0,0.6263059377670288,117.81980895996094,124.0,10.59384059906006,-16457.96484375,449.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3318176269531,309.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23590.65625,23400.0,0.0,0.0,0.3762491345405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920236587524414,0.7920328378677368,-9.144298928731588e-06,0.0,0.00038184504956,0.0,0.0,122.05945587158205,0.0,0.0,0.0,0.6014671921730042,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0696263164281845,-1729.4075927734375,304.15673828125,0.56618332862854,0.117960624396801,0.110369324684143,293.4374694824219,297.1499938964844,293.1499938964844,0.0523707568645477,-1505.341064453125,304.1781921386719,0.5231969356536865,0.0951411351561546,0.0959107279777526,293.21954345703125,297.1499938964844,293.1499938964844,0.3224088549613952,-4524.7138671875,304.1585998535156,0.8543393015861511,0.4092654883861542,0.288721889257431,293.2392883300781,297.1499938964844,293.1499938964844,0.3825482726097107,-7006.9306640625,304.1609802246094,0.8937873244285583,0.4689094126224518,0.4470292329788208,293.2754211425781,297.1499938964844,293.1499938964844,0.0116771422326564,-3370.81689453125,302.6097412109375,0.3966171741485595,0.050000000745058,0.2444233894348144,291.1939392089844,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525085449219,291.1947326660156,1.0,0.3610094785690307,0.8581244349479675,0.8581244349479675,1.0,1.0,-1.4239473342895508,0.6186596751213074,0.8052875995635986,0.2823353707790375,0.0,0.0,0.6263059377670288,117.81980895996094,124.0,10.59384059906006,-16457.96484375,449.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3318176269531,309.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23590.65625,23400.0,0.0,0.0,0.3762491345405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920236587524414,0.7920328378677368,-9.144298928731588e-06,0.0,0.00038184504956,0.0,0.0,122.05945587158205,0.0,0.0,0.0,0.6014671921730042,4.0,0.0,1.0
382500,293.2359619140625,297.1499938964844,293.1499938964844,0.0690135434269905,-1718.42626953125,304.1566162109375,0.5630065202713013,0.1171494722366333,0.1097000613808631,293.436279296875,297.1499938964844,293.1499938964844,0.0495006069540977,-1455.147705078125,304.17828369140625,0.5148369073867798,0.0917340889573097,0.092737890779972,293.21954345703125,297.1499938964844,293.1499938964844,0.3215030133724212,-4514.62841796875,304.1586608886719,0.8516958355903625,0.408384770154953,0.2881568968296051,293.2389831542969,297.1499938964844,293.1499938964844,0.3813923597335815,-6990.2060546875,304.1611022949219,0.8908122777938843,0.4678363502025604,0.4460832774639129,293.2760314941406,297.1499938964844,293.1499938964844,0.0116479992866516,-3367.0751953125,302.5869445800781,0.3954130709171295,0.050000000745058,0.2447214722633361,291.1977233886719,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.3510131835937,291.1981811523437,1.0,0.3617894947528839,0.8578275442123413,0.8578275442123413,1.0,1.0,-1.4178789854049685,0.6158181428909302,0.8020608425140381,0.2808131277561188,0.0,0.0,0.6227307319641113,119.30795288085938,124.0,9.74242115020752,-16360.2685546875,449.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3455810546875,309.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,23599.794921875,22320.0,0.0,0.0,0.373733639717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834218144416809,0.7834309339523315,-9.064072401088197e-06,0.0,0.0003792921488638,0.0,0.0,119.34053802490234,0.0,0.0,0.0,0.5822538733482361,4.0,0.0,1.0
382560,293.23468017578125,297.1499938964844,293.1499938964844,0.0685228332877159,-1709.937255859375,304.15631103515625,0.5598262548446655,0.1163120120763778,0.1090189293026924,293.4350280761719,297.1499938964844,293.1499938964844,0.0467389412224292,-1407.5634765625,304.1781616210937,0.5067532062530518,0.0883546322584152,0.0895898416638374,293.2195129394531,297.1499938964844,293.1499938964844,0.3211591839790344,-4511.3125,304.1576843261719,0.84910649061203,0.4075087308883667,0.2875931859016418,293.2386779785156,297.1499938964844,293.1499938964844,0.3809006214141845,-6983.90185546875,304.1599426269531,0.8878862261772156,0.4667719304561615,0.4451421499252319,293.276611328125,297.1499938964844,293.1499938964844,0.011636353097856,-3368.4091796875,302.561767578125,0.3942043781280517,0.050000000745058,0.245019719004631,291.1830444335937,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484191894531,291.1788635253906,1.0,0.3625717461109161,0.8575500249862671,0.8575500249862671,1.0,1.0,-1.411833882331848,0.6129897832870483,0.7988440990447998,0.2793008089065552,0.0,0.0,0.621767520904541,120.79790496826172,112.0,-24.071977615356445,-16182.1220703125,449.9057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702087402344,309.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22707.728515625,22320.0,0.0,0.0,0.3710732161998749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619089484214783,0.7619176506996155,-8.660455023346003e-06,0.0,0.0003765921574085,0.0,0.0,110.65641784667967,0.0,0.0,0.0,0.5825857520103455,4.0,0.0,1.0
382620,293.232177734375,297.1499938964844,293.1499938964844,0.0671416223049163,-1685.3447265625,304.1565246582031,0.5583332180976868,0.1146738976240158,0.1074668392539024,293.43212890625,297.1499938964844,293.1499938964844,0.0408814065158367,-1307.039794921875,304.1785583496094,0.494820088148117,0.0817195773124694,0.0832027718424797,293.21923828125,297.1499938964844,293.1499938964844,0.3193650841712951,-4491.2333984375,304.1582336425781,0.8500778079032898,0.405800312757492,0.2863486111164093,293.2378234863281,297.1499938964844,293.1499938964844,0.3786532878875732,-6951.19189453125,304.1604919433594,0.8888958692550659,0.4646947383880615,0.4431113004684448,293.277587890625,297.1499938964844,293.1499938964844,0.0115196891129016,-3350.168212890625,302.5153503417969,0.3954781889915466,0.050000000745058,0.2447061687707901,291.1824645996094,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433532714844,291.18426513671875,1.0,0.3590081036090851,0.8569950461387634,0.8569950461387634,1.0,1.0,-1.397996187210083,0.6065257787704468,0.7914703488349915,0.2758558392524719,0.0,0.0,0.6183121800422668,118.8925323486328,100.0,7.114682674407959,-16034.88671875,437.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4047546386719,309.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,22463.763671875,22320.0,0.0,0.0,0.3657660782337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534324526786804,0.7534410357475281,-8.527283171133604e-06,0.0,0.0003712060861289,0.0,0.0,107.5862808227539,0.0,0.0,0.0,0.5774602890014648,4.0,0.0,1.0
382680,293.232177734375,297.1499938964844,293.1499938964844,0.0671416223049163,-1685.3447265625,304.1565246582031,0.5583332180976868,0.1146738976240158,0.1074668392539024,293.43212890625,297.1499938964844,293.1499938964844,0.0408814065158367,-1307.039794921875,304.1785583496094,0.494820088148117,0.0817195773124694,0.0832027718424797,293.21923828125,297.1499938964844,293.1499938964844,0.3193650841712951,-4491.2333984375,304.1582336425781,0.8500778079032898,0.405800312757492,0.2863486111164093,293.2378234863281,297.1499938964844,293.1499938964844,0.3786532878875732,-6951.19189453125,304.1604919433594,0.8888958692550659,0.4646947383880615,0.4431113004684448,293.277587890625,297.1499938964844,293.1499938964844,0.0115196891129016,-3350.168212890625,302.5153503417969,0.3954781889915466,0.050000000745058,0.2447061687707901,291.1824645996094,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433532714844,291.18426513671875,1.0,0.3590081036090851,0.8569950461387634,0.8569950461387634,1.0,1.0,-1.397996187210083,0.6065257787704468,0.7914703488349915,0.2758558392524719,0.0,0.0,0.6183121800422668,118.8925323486328,100.0,7.114682674407959,-16034.88671875,437.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4047546386719,309.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,22463.763671875,22320.0,0.0,0.0,0.3657660782337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534324526786804,0.7534410357475281,-8.527283171133604e-06,0.0,0.0003712060861289,0.0,0.0,107.5862808227539,0.0,0.0,0.0,0.5774602890014648,4.0,0.0,1.0
382740,293.229248046875,297.1499938964844,293.1499938964844,0.0656642988324165,-1659.0438232421875,304.15679931640625,0.5607327818870544,0.1131850108504295,0.1058998107910156,293.4285583496094,297.1499938964844,293.1499938964844,0.0350278355181217,-1206.2806396484375,304.17877197265625,0.4853180646896362,0.0752971768379211,0.076868936419487,293.2187194824219,297.1499938964844,293.1499938964844,0.3171578049659729,-4466.33642578125,304.1591186523437,0.8557428121566772,0.4041528105735779,0.2850433588027954,293.2367858886719,297.1499938964844,293.1499938964844,0.3759317100048065,-6911.28564453125,304.1614990234375,0.8951027989387512,0.4626798033714294,0.4410005211830139,293.2781066894531,297.1499938964844,293.1499938964844,0.0113470302894711,-3320.02978515625,302.4717712402344,0.3993825316429138,0.050000000745058,0.2437418699264526,291.1966857910156,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.3381042480469,291.19744873046875,1.0,0.3523098826408386,0.856440007686615,0.856440007686615,1.0,1.0,-1.383253574371338,0.5996525883674622,0.7836009860038757,0.2721913754940033,0.0,0.0,0.6109880208969116,113.5009765625,88.0,13.2504301071167,-15823.623046875,417.3439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4206237792969,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,22506.78515625,21240.0,0.0,0.0,0.3605549037456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376511096954346,0.7376595139503479,-8.394118594878819e-06,0.0,0.000365917396266,0.0,0.0,103.1147003173828,0.0,0.0,0.0,0.554837167263031,4.0,0.0,1.0
382800,293.229248046875,297.1499938964844,293.1499938964844,0.0656642988324165,-1659.0438232421875,304.15679931640625,0.5607327818870544,0.1131850108504295,0.1058998107910156,293.4285583496094,297.1499938964844,293.1499938964844,0.0350278355181217,-1206.2806396484375,304.17877197265625,0.4853180646896362,0.0752971768379211,0.076868936419487,293.2187194824219,297.1499938964844,293.1499938964844,0.3171578049659729,-4466.33642578125,304.1591186523437,0.8557428121566772,0.4041528105735779,0.2850433588027954,293.2367858886719,297.1499938964844,293.1499938964844,0.3759317100048065,-6911.28564453125,304.1614990234375,0.8951027989387512,0.4626798033714294,0.4410005211830139,293.2781066894531,297.1499938964844,293.1499938964844,0.0113470302894711,-3320.02978515625,302.4717712402344,0.3993825316429138,0.050000000745058,0.2437418699264526,291.1966857910156,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.3381042480469,291.19744873046875,1.0,0.3523098826408386,0.856440007686615,0.856440007686615,1.0,1.0,-1.383253574371338,0.5996525883674622,0.7836009860038757,0.2721913754940033,0.0,0.0,0.6109880208969116,113.5009765625,88.0,13.2504301071167,-15823.623046875,417.3439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4206237792969,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,22506.78515625,21240.0,0.0,0.0,0.3605549037456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376511096954346,0.7376595139503479,-8.394118594878819e-06,0.0,0.000365917396266,0.0,0.0,103.1147003173828,0.0,0.0,0.0,0.554837167263031,4.0,0.0,1.0
