time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0644675195217132,-1638.3289794921875,304.15655517578125,0.566156268119812,0.1118594780564308,0.104399561882019,293.4242248535156,297.1499938964844,293.1499938964844,0.0296299904584884,-1110.8424072265625,304.1781616210937,0.4766464531421661,0.0691125616431236,0.0706697106361389,293.21783447265625,297.1499938964844,293.1499938964844,0.3159199953079223,-4453.107421875,304.158203125,0.8651071786880493,0.4025873839855194,0.2837299704551697,293.2354431152344,297.1499938964844,293.1499938964844,0.3743582665920257,-6889.36279296875,304.16033935546875,0.9052939414978028,0.4607540965080261,0.4388836622238159,293.2781677246094,297.1499938964844,293.1499938964844,0.0111839966848492,-3294.23095703125,302.42449951171875,0.4050593972206116,0.050000000745058,0.2423809617757797,291.17437744140625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.33258056640625,291.1752319335937,1.0,0.3434659540653229,0.855938732624054,0.855938732624054,1.0,1.0,-1.3682595491409302,0.5926743745803833,0.7755851745605469,0.2684844732284546,0.0,0.0,0.609282910823822,105.9913330078125,76.0,-8.709811210632324,-15555.82421875,392.1282348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,309.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21413.33203125,21240.0,0.0,0.0,0.355001151561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126041054725647,0.7126120328903198,-7.926253601908684e-06,0.0,0.0003602810320444,0.0,0.0,93.8348388671875,0.0,0.0,0.0,0.552696168422699,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0644675195217132,-1638.3289794921875,304.15655517578125,0.566156268119812,0.1118594780564308,0.104399561882019,293.4242248535156,297.1499938964844,293.1499938964844,0.0296299904584884,-1110.8424072265625,304.1781616210937,0.4766464531421661,0.0691125616431236,0.0706697106361389,293.21783447265625,297.1499938964844,293.1499938964844,0.3159199953079223,-4453.107421875,304.158203125,0.8651071786880493,0.4025873839855194,0.2837299704551697,293.2354431152344,297.1499938964844,293.1499938964844,0.3743582665920257,-6889.36279296875,304.16033935546875,0.9052939414978028,0.4607540965080261,0.4388836622238159,293.2781677246094,297.1499938964844,293.1499938964844,0.0111839966848492,-3294.23095703125,302.42449951171875,0.4050593972206116,0.050000000745058,0.2423809617757797,291.17437744140625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.33258056640625,291.1752319335937,1.0,0.3434659540653229,0.855938732624054,0.855938732624054,1.0,1.0,-1.3682595491409302,0.5926743745803833,0.7755851745605469,0.2684844732284546,0.0,0.0,0.609282910823822,105.9913330078125,76.0,-8.709811210632324,-15555.82421875,392.1282348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,309.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21413.33203125,21240.0,0.0,0.0,0.355001151561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126041054725647,0.7126120328903198,-7.926253601908684e-06,0.0,0.0003602810320444,0.0,0.0,93.8348388671875,0.0,0.0,0.0,0.552696168422699,4.0,0.0,1.0
382980,293.22216796875,297.1499938964844,293.1499938964844,0.0630879700183868,-1613.96630859375,304.1566467285156,0.5742692947387695,0.1106886193156242,0.1029907837510109,293.4190673828125,297.1499938964844,293.1499938964844,0.0245960503816604,-1015.0615844726562,304.1771240234375,0.4679354429244995,0.0632126331329345,0.0646721795201301,293.21685791015625,297.1499938964844,293.1499938964844,0.3135953545570373,-4426.72998046875,304.1593322753906,0.877972424030304,0.4010719060897827,0.2824210822582245,293.2339782714844,297.1499938964844,293.1499938964844,0.3715138435363769,-6847.39208984375,304.16162109375,0.9202134609222412,0.4588844776153564,0.4367797970771789,293.2778015136719,297.1499938964844,293.1499938964844,0.0109746707603335,-3255.267822265625,302.3837585449219,0.412504643201828,0.050000000745058,0.2407711148262024,291.1924133300781,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.3268737792969,291.1934814453125,1.0,0.3331025540828705,0.8554374575614929,0.8554374575614929,1.0,1.0,-1.353339672088623,0.5857349038124084,0.7676047682762146,0.2648225724697113,0.0,0.0,0.6024065613746643,97.15757751464844,64.0,13.30201530456543,-15364.232421875,364.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4758605957031,309.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21407.521484375,21240.0,0.0,0.0,0.349563866853714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001284956932068,0.7001363039016724,-7.817914593033493e-06,0.0,0.0003547628875821,0.0,0.0,90.53565979003906,0.0,0.0,0.0,0.5464205741882324,4.0,0.0,1.0
383040,293.22216796875,297.1499938964844,293.1499938964844,0.0630879700183868,-1613.96630859375,304.1566467285156,0.5742692947387695,0.1106886193156242,0.1029907837510109,293.4190673828125,297.1499938964844,293.1499938964844,0.0245960503816604,-1015.0615844726562,304.1771240234375,0.4679354429244995,0.0632126331329345,0.0646721795201301,293.21685791015625,297.1499938964844,293.1499938964844,0.3135953545570373,-4426.72998046875,304.1593322753906,0.877972424030304,0.4010719060897827,0.2824210822582245,293.2339782714844,297.1499938964844,293.1499938964844,0.3715138435363769,-6847.39208984375,304.16162109375,0.9202134609222412,0.4588844776153564,0.4367797970771789,293.2778015136719,297.1499938964844,293.1499938964844,0.0109746707603335,-3255.267822265625,302.3837585449219,0.412504643201828,0.050000000745058,0.2407711148262024,291.1924133300781,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.3268737792969,291.1934814453125,1.0,0.3331025540828705,0.8554374575614929,0.8554374575614929,1.0,1.0,-1.353339672088623,0.5857349038124084,0.7676047682762146,0.2648225724697113,0.0,0.0,0.6024065613746643,97.15757751464844,64.0,13.30201530456543,-15364.232421875,364.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4758605957031,309.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21407.521484375,21240.0,0.0,0.0,0.349563866853714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001284956932068,0.7001363039016724,-7.817914593033493e-06,0.0,0.0003547628875821,0.0,0.0,90.53565979003906,0.0,0.0,0.0,0.5464205741882324,4.0,0.0,1.0
383100,293.22021484375,297.1499938964844,293.1499938964844,0.0624593161046505,-1602.9705810546875,304.1565856933594,0.5792990326881409,0.1101589724421501,0.1023248955607414,293.4161376953125,297.1499938964844,293.1499938964844,0.0223682038486003,-969.13671875,304.1762390136719,0.4634755551815033,0.0603765211999416,0.0617718733847141,293.21630859375,297.1499938964844,293.1499938964844,0.312553733587265,-4415.02880859375,304.1595153808594,0.8857523202896118,0.4003301560878753,0.2817672789096832,293.2332458496094,297.1499938964844,293.1499938964844,0.3702340722084045,-6828.70068359375,304.1618347167969,0.9294934272766112,0.4579676687717438,0.4357303380966186,293.2774658203125,297.1499938964844,293.1499938964844,0.0108720744028687,-3236.293701171875,302.3632507324219,0.4170748591423034,0.050000000745058,0.2399045377969741,291.1971130371094,291.1499938964844,262.4167175292969,261.4682006835937,279.9552307128906,293.32391357421875,291.1976928710937,1.0,0.3274749517440796,0.8551868200302124,0.8551868200302124,1.0,1.0,-1.3459738492965698,0.5823087692260742,0.7636650204658508,0.2630289196968078,0.0,0.0,0.5987809896469116,92.41448211669922,64.0,12.197998046875,-15254.802734375,350.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4800109863281,309.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,21419.017578125,20160.0,0.0,0.0,0.3468661606311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921544075012207,0.6921621561050415,-7.75309672462754e-06,0.0,0.0003520250611472,0.0,0.0,88.50434875488281,0.0,0.0,0.0,0.5276277661323547,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0619850568473339,-1594.986572265625,304.15625,0.5849671959877014,0.1096614673733711,0.1016845107078552,293.41314697265625,297.1499938964844,293.1499938964844,0.0203697141259908,-925.5933837890624,304.1750793457031,0.4591098725795746,0.0575937032699584,0.0589245110750198,293.2157287597656,297.1499938964844,293.1499938964844,0.3120880126953125,-4410.3115234375,304.1585998535156,0.8944714069366455,0.3996023833751678,0.2811174988746643,293.2324523925781,297.1499938964844,293.1499938964844,0.3696321845054626,-6820.72021484375,304.1607360839844,0.939792275428772,0.4570671319961548,0.4346879720687866,293.2770690917969,297.1499938964844,293.1499938964844,0.0107850506901741,-3222.142822265625,302.3403015136719,0.4223742187023163,0.050000000745058,0.2390100806951522,291.1826171875,291.1499938964844,262.4557189941406,261.5013122558594,279.9758605957031,293.32098388671875,291.1778259277344,1.0,0.3215991556644439,0.8549692034721375,0.8549692034721375,1.0,1.0,-1.3386820554733276,0.5789185762405396,0.7597634792327881,0.2612669169902801,0.0,0.0,0.5978095531463623,87.52478790283203,52.0,-24.61131858825684,-15058.71484375,335.4975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49658203125,309.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20532.900390625,20160.0,0.0,0.0,0.3440259993076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715382933616638,0.671545684337616,-7.381978775811149e-06,0.0,0.0003491426759865,0.0,0.0,81.57356262207031,0.0,0.0,0.0,0.528265655040741,4.0,0.0,1.0
383220,293.2143859863281,297.1499938964844,293.1499938964844,0.0608615763485431,-1575.539794921875,304.15606689453125,0.5981865525245667,0.1087089255452156,0.100448153913021,293.407470703125,297.1499938964844,293.1499938964844,0.0167451780289411,-837.1651000976562,304.1727600097656,0.4513749182224273,0.052083134651184,0.0533061102032661,293.214599609375,297.1499938964844,293.1499938964844,0.3102863132953644,-4390.12744140625,304.1588439941406,0.9157442450523376,0.3981654345989227,0.2798311114311218,293.2308959960937,297.1499938964844,293.1499938964844,0.3674159049987793,-6788.41162109375,304.1609802246094,0.9626222848892212,0.4552929997444153,0.4326291382312774,293.2760314941406,297.1499938964844,293.1499938964844,0.0105895269662141,-3185.805908203125,302.2988586425781,0.4358426332473755,0.050000000745058,0.237163558602333,291.1797790527344,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3156433105469,291.1817321777344,1.0,0.3091748356819153,0.8545340299606323,0.8545340299606323,1.0,1.0,-1.3242214918136597,0.5721917748451233,0.7520297169685364,0.2578118145465851,0.0,0.0,0.5949208736419678,77.44258117675781,40.0,6.51326322555542,-14909.32421875,306.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5150756835937,309.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20282.990234375,20160.0,0.0,0.0,0.3384040296077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645168662071228,0.6645241379737854,-7.26849566490273e-06,0.0,0.0003434370446484,0.0,0.0,79.39352416992188,0.0,0.0,0.0,0.5238436460494995,4.0,0.0,1.0
383280,293.2143859863281,297.1499938964844,293.1499938964844,0.0608615763485431,-1575.539794921875,304.15606689453125,0.5981865525245667,0.1087089255452156,0.100448153913021,293.407470703125,297.1499938964844,293.1499938964844,0.0167451780289411,-837.1651000976562,304.1727600097656,0.4513749182224273,0.052083134651184,0.0533061102032661,293.214599609375,297.1499938964844,293.1499938964844,0.3102863132953644,-4390.12744140625,304.1588439941406,0.9157442450523376,0.3981654345989227,0.2798311114311218,293.2308959960937,297.1499938964844,293.1499938964844,0.3674159049987793,-6788.41162109375,304.1609802246094,0.9626222848892212,0.4552929997444153,0.4326291382312774,293.2760314941406,297.1499938964844,293.1499938964844,0.0105895269662141,-3185.805908203125,302.2988586425781,0.4358426332473755,0.050000000745058,0.237163558602333,291.1797790527344,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3156433105469,291.1817321777344,1.0,0.3091748356819153,0.8545340299606323,0.8545340299606323,1.0,1.0,-1.3242214918136597,0.5721917748451233,0.7520297169685364,0.2578118145465851,0.0,0.0,0.5949208736419678,77.44258117675781,40.0,6.51326322555542,-14909.32421875,306.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5150756835937,309.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20282.990234375,20160.0,0.0,0.0,0.3384040296077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645168662071228,0.6645241379737854,-7.26849566490273e-06,0.0,0.0003434370446484,0.0,0.0,79.39352416992188,0.0,0.0,0.0,0.5238436460494995,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596975460648536,-1555.3447265625,304.1559753417969,0.6143174171447754,0.1078242063522338,0.0992486551403999,293.4027709960937,297.1499938964844,293.1499938964844,0.0143369520083069,-771.9568481445312,304.1216125488281,0.4551149308681488,0.050000000745058,0.0496269576251506,293.2136535644531,297.1499938964844,293.1499938964844,0.3081559240818023,-4366.05712890625,304.159423828125,0.9449540376663208,0.3967242836952209,0.2785298228263855,293.22955322265625,297.1499938964844,293.1499938964844,0.3648191690444946,-6750.255859375,304.1615905761719,0.9871768951416016,0.4535191655158996,0.430555522441864,293.2748718261719,297.1499938964844,293.1499938964844,0.0103827146813273,-3145.590087890625,302.2603454589844,0.4549235999584198,0.050000000745058,0.2352358847856521,291.1920471191406,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.1921081542969,1.0,0.2959916591644287,0.8540988564491272,0.8540988564491272,1.0,1.0,-1.311997413635254,0.5664981603622437,0.7454992532730103,0.2549227178096771,0.0,0.0,0.5882703065872192,66.96488952636719,28.0,8.067728042602539,-14714.76953125,277.6401062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085754394531,309.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20313.560546875,19080.0,0.0,0.0,0.333017349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510207056999207,0.6510279178619385,-7.167594048951287e-06,0.0,0.0003379702975507,0.0,0.0,76.30036926269531,0.0,0.0,0.0,0.5024963617324829,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596975460648536,-1555.3447265625,304.1559753417969,0.6143174171447754,0.1078242063522338,0.0992486551403999,293.4027709960937,297.1499938964844,293.1499938964844,0.0143369520083069,-771.9568481445312,304.1216125488281,0.4551149308681488,0.050000000745058,0.0496269576251506,293.2136535644531,297.1499938964844,293.1499938964844,0.3081559240818023,-4366.05712890625,304.159423828125,0.9449540376663208,0.3967242836952209,0.2785298228263855,293.22955322265625,297.1499938964844,293.1499938964844,0.3648191690444946,-6750.255859375,304.1615905761719,0.9871768951416016,0.4535191655158996,0.430555522441864,293.2748718261719,297.1499938964844,293.1499938964844,0.0103827146813273,-3145.590087890625,302.2603454589844,0.4549235999584198,0.050000000745058,0.2352358847856521,291.1920471191406,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.1921081542969,1.0,0.2959916591644287,0.8540988564491272,0.8540988564491272,1.0,1.0,-1.311997413635254,0.5664981603622437,0.7454992532730103,0.2549227178096771,0.0,0.0,0.5882703065872192,66.96488952636719,28.0,8.067728042602539,-14714.76953125,277.6401062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085754394531,309.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20313.560546875,19080.0,0.0,0.0,0.333017349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510207056999207,0.6510279178619385,-7.167594048951287e-06,0.0,0.0003379702975507,0.0,0.0,76.30036926269531,0.0,0.0,0.0,0.5024963617324829,4.0,0.0,1.0
383460,293.2071838378906,297.1499938964844,293.1499938964844,0.0588783882558345,-1541.68798828125,304.1553649902344,0.6302558183670044,0.107001669704914,0.0981709435582161,293.4042053222656,297.1499938964844,293.1499938964844,0.0140325296670198,-764.3299560546875,304.0243835449219,0.4753724038600921,0.050000000745058,0.0492301546037197,293.2124328613281,297.1499938964844,293.1499938964844,0.3071569204330444,-4355.580078125,304.15802001953125,0.9738767147064208,0.3953562676906585,0.2772954404354095,293.2210998535156,297.1499938964844,293.1499938964844,0.3492127358913421,-6510.97314453125,304.1860656738281,0.9990000128746032,0.4531562924385071,0.4135686457157135,293.2733764648437,297.1499938964844,293.1499938964844,0.0102278292179107,-3118.611572265625,302.216796875,0.4753722846508026,0.050000000745058,0.2335265129804611,291.1625366210937,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.1668395996094,1.0,0.2817767858505249,0.8536949753761292,0.8536949753761292,1.0,1.0,-1.2863973379135132,0.554574191570282,0.7318230867385864,0.2491047382354736,0.0,0.0,0.5889248847961426,57.45885848999024,31.0,2.192079782485962,-14397.1083984375,246.5388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5186767578125,309.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19193.953125,19080.0,0.0,0.0,0.3274657428264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314793229103088,0.6314861178398132,-6.762207704014145e-06,0.0,0.0003323360870126,0.0,0.0,69.7876968383789,0.0,0.0,0.0,0.502673864364624,4.0,0.0,1.0
383520,293.2071838378906,297.1499938964844,293.1499938964844,0.0588783882558345,-1541.68798828125,304.1553649902344,0.6302558183670044,0.107001669704914,0.0981709435582161,293.4042053222656,297.1499938964844,293.1499938964844,0.0140325296670198,-764.3299560546875,304.0243835449219,0.4753724038600921,0.050000000745058,0.0492301546037197,293.2124328613281,297.1499938964844,293.1499938964844,0.3071569204330444,-4355.580078125,304.15802001953125,0.9738767147064208,0.3953562676906585,0.2772954404354095,293.2210998535156,297.1499938964844,293.1499938964844,0.3492127358913421,-6510.97314453125,304.1860656738281,0.9990000128746032,0.4531562924385071,0.4135686457157135,293.2733764648437,297.1499938964844,293.1499938964844,0.0102278292179107,-3118.611572265625,302.216796875,0.4753722846508026,0.050000000745058,0.2335265129804611,291.1625366210937,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.1668395996094,1.0,0.2817767858505249,0.8536949753761292,0.8536949753761292,1.0,1.0,-1.2863973379135132,0.554574191570282,0.7318230867385864,0.2491047382354736,0.0,0.0,0.5889248847961426,57.45885848999024,31.0,2.192079782485962,-14397.1083984375,246.5388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5186767578125,309.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19193.953125,19080.0,0.0,0.0,0.3274657428264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314793229103088,0.6314861178398132,-6.762207704014145e-06,0.0,0.0003323360870126,0.0,0.0,69.7876968383789,0.0,0.0,0.0,0.502673864364624,4.0,0.0,1.0
383580,293.2063293457031,297.1499938964844,293.1499938964844,0.0573460236191749,-1514.6256103515625,304.1561279296875,0.6394756436347961,0.1057289242744445,0.0969308614730835,293.4111328125,297.1499938964844,293.1499938964844,0.0135546270757913,-750.7405395507812,303.9149169921875,0.4856553673744201,0.050000000745058,0.0490302965044975,293.2117614746094,297.1499938964844,293.1499938964844,0.3038486242294311,-4317.03125,304.1607971191406,0.9895370602607728,0.3939158320426941,0.2761761844158172,293.1796875,297.1499938964844,293.1499938964844,0.323734313249588,-6121.76318359375,304.215576171875,0.9990000128746032,0.4597119092941284,0.3899704813957214,293.27166748046875,297.1499938964844,293.1499938964844,0.0100563094019889,-3079.673583984375,302.1887512207031,0.4856553673744201,0.050000000745058,0.232578620314598,291.22821044921875,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943420410156,291.2314758300781,1.0,0.2716826200485229,0.8532910346984863,0.8532910346984863,1.0,1.0,-1.2537753582000732,0.5394261479377747,0.7143492102622986,0.2417499423027038,0.0,0.0,0.5738428235054016,51.92305374145508,49.0,52.99632263183594,-14039.798828125,222.59573364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507202148437,309.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19357.283203125,19080.0,0.0,0.0,0.3216204643249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111568212509155,0.6111634373664856,-6.645792836934561e-06,0.0,0.0003264038823544,0.0,0.0,65.78360748291016,0.0,0.0,0.0,0.4932192862033844,4.0,0.0,1.0
383640,293.2063293457031,297.1499938964844,293.1499938964844,0.0573460236191749,-1514.6256103515625,304.1561279296875,0.6394756436347961,0.1057289242744445,0.0969308614730835,293.4111328125,297.1499938964844,293.1499938964844,0.0135546270757913,-750.7405395507812,303.9149169921875,0.4856553673744201,0.050000000745058,0.0490302965044975,293.2117614746094,297.1499938964844,293.1499938964844,0.3038486242294311,-4317.03125,304.1607971191406,0.9895370602607728,0.3939158320426941,0.2761761844158172,293.1796875,297.1499938964844,293.1499938964844,0.323734313249588,-6121.76318359375,304.215576171875,0.9990000128746032,0.4597119092941284,0.3899704813957214,293.27166748046875,297.1499938964844,293.1499938964844,0.0100563094019889,-3079.673583984375,302.1887512207031,0.4856553673744201,0.050000000745058,0.232578620314598,291.22821044921875,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943420410156,291.2314758300781,1.0,0.2716826200485229,0.8532910346984863,0.8532910346984863,1.0,1.0,-1.2537753582000732,0.5394261479377747,0.7143492102622986,0.2417499423027038,0.0,0.0,0.5738428235054016,51.92305374145508,49.0,52.99632263183594,-14039.798828125,222.59573364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507202148437,309.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19357.283203125,19080.0,0.0,0.0,0.3216204643249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111568212509155,0.6111634373664856,-6.645792836934561e-06,0.0,0.0003264038823544,0.0,0.0,65.78360748291016,0.0,0.0,0.0,0.4932192862033844,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567777343094348,-1504.8880615234375,304.1560363769531,0.6404104828834534,0.1051788181066513,0.0963620468974113,293.4160461425781,297.1499938964844,293.1499938964844,0.0133778788149356,-746.2382202148438,303.8556213378906,0.4873855113983154,0.050000000745058,0.0489971674978733,293.2115783691406,297.1499938964844,293.1499938964844,0.3028746843338012,-4306.1025390625,304.1605834960937,0.9917610883712769,0.3931666314601898,0.2756342589855194,293.1581726074219,297.1499938964844,293.1499938964844,0.3190051913261413,-6052.82568359375,304.2120361328125,0.9990000128746032,0.4635635018348694,0.3859153985977173,293.270751953125,297.1499938964844,293.1499938964844,0.0100096790120005,-3070.4951171875,302.17156982421875,0.4873855113983154,0.050000000745058,0.2324214577674865,291.237060546875,291.1499938964844,262.8057556152344,261.79949951171875,280.1820678710937,293.28924560546875,291.236572265625,1.0,0.2702463567256927,0.8530890345573425,0.8530890345573425,1.0,1.0,-1.247336745262146,0.5364325642585754,0.7109041213989258,0.2402978837490081,0.0,0.0,0.5670475959777832,50.99129486083984,49.0,28.628564834594727,-13892.1806640625,218.3365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58258056640625,309.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19386.697265625,18000.0,0.0,0.0,0.3184690475463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964803099632263,0.5964868664741516,-6.5448166424175724e-06,0.0,0.0003232056042179,0.0,0.0,62.84759140014648,0.0,0.0,0.0,0.4715867042541504,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0565435625612735,-1501.3890380859375,304.1553649902344,0.638865053653717,0.1046818271279335,0.0959012657403945,293.4216003417969,297.1499938964844,293.1499938964844,0.0132667003199458,-744.5113525390625,303.7928466796875,0.4869287014007568,0.050000000745058,0.0490058995783329,293.2114562988281,297.1499938964844,293.1499938964844,0.3029696047306061,-4308.1689453125,304.158447265625,0.9905521869659424,0.3924129903316498,0.2751185595989227,293.1430969238281,297.1499938964844,293.1499938964844,0.3202930092811584,-6078.28515625,304.1982727050781,0.9990000128746032,0.4664271473884582,0.3869850933551788,293.26983642578125,297.1499938964844,293.1499938964844,0.0100025329738855,-3073.09765625,302.1487121582031,0.4869287014007568,0.050000000745058,0.2324628978967666,291.2088623046875,291.1499938964844,262.844482421875,261.8326110839844,280.1983337402344,293.2873229980469,291.1989440917969,1.0,0.2707967460155487,0.8529953956604004,0.8529953956604004,1.0,1.0,-1.2475038766860962,0.5364958047866821,0.7110080718994141,0.2403491139411926,0.0,0.0,0.5655955672264099,51.21504211425781,67.0,-44.866546630859375,-13711.384765625,218.8711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260986328125,308.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18455.916015625,18000.0,0.0,0.0,0.3151266574859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727434754371643,0.5727496147155762,-6.165788363432512e-06,0.0,0.0003198134945705,0.0,0.0,56.634803771972656,0.0,0.0,0.0,0.4706028401851654,4.0,0.0,1.0
383820,293.20233154296875,297.1499938964844,293.1499938964844,0.0561948008835315,-1496.308837890625,304.1541748046875,0.6300497651100159,0.1037295013666153,0.0951505899429321,293.43414306640625,297.1499938964844,293.1499938964844,0.0130738988518714,-741.89208984375,303.66021728515625,0.4808196425437927,0.050000000745058,0.0491245649755001,293.2113037109375,297.1499938964844,293.1499938964844,0.3031485080718994,-4311.66455078125,304.15545654296875,0.9795144200325012,0.3908854126930237,0.2741521298885345,293.13836669921875,297.1499938964844,293.1499938964844,0.3347625732421875,-6311.50634765625,304.1578063964844,0.9990000128746032,0.4676395952701568,0.4012636542320251,293.2685546875,297.1499938964844,293.1499938964844,0.010018809698522,-3084.047119140625,302.1009521484375,0.4808196425437927,0.050000000745058,0.233025774359703,291.14703369140625,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.2934875488281,291.1431884765625,1.0,0.2770656049251556,0.8528080582618713,0.8528080582618713,1.0,1.0,-1.2633917331695557,0.5438270568847656,0.7195646166801453,0.2439193725585937,0.0,0.0,0.5709119439125061,54.44862365722656,70.0,-60.1796989440918,-13803.025390625,231.47219848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458435058594,308.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.3089364171028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734122395515442,0.5734183192253113,-6.069592473068042e-06,0.0,0.0003135311999358,0.0,0.0,55.99505615234375,0.0,0.0,0.0,0.4692120552062988,4.0,0.0,1.0
383880,293.20233154296875,297.1499938964844,293.1499938964844,0.0561948008835315,-1496.308837890625,304.1541748046875,0.6300497651100159,0.1037295013666153,0.0951505899429321,293.43414306640625,297.1499938964844,293.1499938964844,0.0130738988518714,-741.89208984375,303.66021728515625,0.4808196425437927,0.050000000745058,0.0491245649755001,293.2113037109375,297.1499938964844,293.1499938964844,0.3031485080718994,-4311.66455078125,304.15545654296875,0.9795144200325012,0.3908854126930237,0.2741521298885345,293.13836669921875,297.1499938964844,293.1499938964844,0.3347625732421875,-6311.50634765625,304.1578063964844,0.9990000128746032,0.4676395952701568,0.4012636542320251,293.2685546875,297.1499938964844,293.1499938964844,0.010018809698522,-3084.047119140625,302.1009521484375,0.4808196425437927,0.050000000745058,0.233025774359703,291.14703369140625,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.2934875488281,291.1431884765625,1.0,0.2770656049251556,0.8528080582618713,0.8528080582618713,1.0,1.0,-1.2633917331695557,0.5438270568847656,0.7195646166801453,0.2439193725585937,0.0,0.0,0.5709119439125061,54.44862365722656,70.0,-60.1796989440918,-13803.025390625,231.47219848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458435058594,308.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.3089364171028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734122395515442,0.5734183192253113,-6.069592473068042e-06,0.0,0.0003135311999358,0.0,0.0,55.99505615234375,0.0,0.0,0.0,0.4692120552062988,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0557363368570804,-1489.058349609375,304.153564453125,0.6214655041694641,0.1027895659208297,0.0944231525063514,293.4476013183594,297.1499938964844,293.1499938964844,0.0128474459052085,-737.7028198242188,303.521240234375,0.4742698967456817,0.050000000745058,0.049251239746809,293.2113342285156,297.1499938964844,293.1499938964844,0.3027665913105011,-4308.10693359375,304.154296875,0.9673494696617126,0.3893285095691681,0.2731665968894958,293.16070556640625,297.1499938964844,293.1499938964844,0.3499440550804138,-6547.9873046875,304.1303405761719,0.9990000128746032,0.4634379744529724,0.4159690737724304,293.2686462402344,297.1499938964844,293.1499938964844,0.0100142890587449,-3089.0224609375,302.05340576171875,0.4742698967456817,0.050000000745058,0.2336266785860061,291.1092224121094,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30963134765625,291.1067810058594,1.0,0.282946228981018,0.8526207208633423,0.8526207208633423,1.0,1.0,-1.2798646688461304,0.5513895750045776,0.728475034236908,0.2477845847606659,0.0,0.0,0.5790658593177795,57.90140914916992,73.0,-49.6268196105957,-13926.5439453125,245.05262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51922607421875,308.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4765625,18000.0,0.0,0.0,0.3044290840625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848999619483948,0.5849061012268066,-6.117943485151045e-06,0.0,0.0003089568344876,0.0,0.0,57.90302658081055,0.0,0.0,0.0,0.4740612208843231,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0557363368570804,-1489.058349609375,304.153564453125,0.6214655041694641,0.1027895659208297,0.0944231525063514,293.4476013183594,297.1499938964844,293.1499938964844,0.0128474459052085,-737.7028198242188,303.521240234375,0.4742698967456817,0.050000000745058,0.049251239746809,293.2113342285156,297.1499938964844,293.1499938964844,0.3027665913105011,-4308.10693359375,304.154296875,0.9673494696617126,0.3893285095691681,0.2731665968894958,293.16070556640625,297.1499938964844,293.1499938964844,0.3499440550804138,-6547.9873046875,304.1303405761719,0.9990000128746032,0.4634379744529724,0.4159690737724304,293.2686462402344,297.1499938964844,293.1499938964844,0.0100142890587449,-3089.0224609375,302.05340576171875,0.4742698967456817,0.050000000745058,0.2336266785860061,291.1092224121094,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30963134765625,291.1067810058594,1.0,0.282946228981018,0.8526207208633423,0.8526207208633423,1.0,1.0,-1.2798646688461304,0.5513895750045776,0.728475034236908,0.2477845847606659,0.0,0.0,0.5790658593177795,57.90140914916992,73.0,-49.6268196105957,-13926.5439453125,245.05262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51922607421875,308.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4765625,18000.0,0.0,0.0,0.3044290840625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848999619483948,0.5849061012268066,-6.117943485151045e-06,0.0,0.0003089568344876,0.0,0.0,57.90302658081055,0.0,0.0,0.0,0.4740612208843231,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.0551936328411102,-1480.1676025390625,304.1532897949219,0.613312304019928,0.1019153818488121,0.0937116295099258,293.4615173339844,297.1499938964844,293.1499938964844,0.0125930476933717,-732.1260986328125,303.3769836425781,0.4675247073173523,0.050000000745058,0.0493744760751724,293.21148681640625,297.1499938964844,293.1499938964844,0.3019402027130127,-4299.06787109375,304.1542663574219,0.9552537798881532,0.3877399861812591,0.2721592485904693,293.193359375,297.1499938964844,293.1499938964844,0.364374965429306,-6767.4560546875,304.113037109375,0.9990000128746032,0.4565645754337311,0.4297917783260345,293.27008056640625,297.1499938964844,293.1499938964844,0.0099906465038657,-3088.75732421875,302.004638671875,0.4675247073173523,0.050000000745058,0.2342112511396408,291.0881042480469,291.1499938964844,263.0756225585937,262.0309143066406,280.2912292480469,293.3319396972656,291.08642578125,1.0,0.2886751592159271,0.851966142654419,0.851966142654419,1.0,1.0,-1.2952369451522827,0.5584124326705933,0.7368244528770447,0.2514035105705261,0.0,0.0,0.5888089537620544,61.25458908081055,76.0,-33.377201080322266,-14039.287109375,258.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17803.3671875,18000.0,0.0,0.0,0.3018119633197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021188497543335,0.6021251082420349,-6.22778725301032e-06,0.0,0.0003063007607124,0.0,0.0,61.133914947509766,0.0,0.0,0.0,0.4819412231445312,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.0551936328411102,-1480.1676025390625,304.1532897949219,0.613312304019928,0.1019153818488121,0.0937116295099258,293.4615173339844,297.1499938964844,293.1499938964844,0.0125930476933717,-732.1260986328125,303.3769836425781,0.4675247073173523,0.050000000745058,0.0493744760751724,293.21148681640625,297.1499938964844,293.1499938964844,0.3019402027130127,-4299.06787109375,304.1542663574219,0.9552537798881532,0.3877399861812591,0.2721592485904693,293.193359375,297.1499938964844,293.1499938964844,0.364374965429306,-6767.4560546875,304.113037109375,0.9990000128746032,0.4565645754337311,0.4297917783260345,293.27008056640625,297.1499938964844,293.1499938964844,0.0099906465038657,-3088.75732421875,302.004638671875,0.4675247073173523,0.050000000745058,0.2342112511396408,291.0881042480469,291.1499938964844,263.0756225585937,262.0309143066406,280.2912292480469,293.3319396972656,291.08642578125,1.0,0.2886751592159271,0.851966142654419,0.851966142654419,1.0,1.0,-1.2952369451522827,0.5584124326705933,0.7368244528770447,0.2514035105705261,0.0,0.0,0.5888089537620544,61.25458908081055,76.0,-33.377201080322266,-14039.287109375,258.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17803.3671875,18000.0,0.0,0.0,0.3018119633197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021188497543335,0.6021251082420349,-6.22778725301032e-06,0.0,0.0003063007607124,0.0,0.0,61.133914947509766,0.0,0.0,0.0,0.4819412231445312,4.0,0.0,1.0
384180,293.1940002441406,297.1499938964844,293.1499938964844,0.0549609921872615,-1476.2598876953125,304.152587890625,0.603188157081604,0.1015854552388191,0.0934902280569076,293.4760131835937,297.1499938964844,293.1499938964844,0.0123303914442658,-725.651123046875,303.2276611328125,0.4568958878517151,0.050000000745058,0.049555130302906,293.2116394042969,297.1499938964844,293.1499938964844,0.300553947687149,-4283.16943359375,304.1552124023437,0.9383477568626404,0.3861529231071472,0.2711926698684692,293.22222900390625,297.1499938964844,293.1499938964844,0.3631391227245331,-6742.2158203125,304.1283874511719,0.9876575469970704,0.4495616257190704,0.427770584821701,293.2721862792969,297.1499938964844,293.1499938964844,0.0099646653980016,-3086.00634765625,301.95709228515625,0.4568958878517151,0.050000000745058,0.2350682020187378,291.0889587402344,291.1499938964844,263.1521301269531,262.09686279296875,280.3399963378906,293.35284423828125,291.0919494628906,1.0,0.2937005162239074,0.8513115644454956,0.8513115644454956,1.0,1.0,-1.2926161289215088,0.5570822358131409,0.7355338335037231,0.2509611845016479,0.0,0.0,0.5975392460823059,65.79569244384766,79.0,7.622159004211426,-14031.15234375,267.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97711181640625,308.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17792.623046875,18000.0,0.0,0.0,0.3009116649627685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215085983276367,0.6215149164199829,-6.369432412611786e-06,0.0,0.0003053870750591,0.0,0.0,65.04749298095703,0.0,0.0,0.0,0.4910281300544739,4.0,0.0,1.0
384240,293.1940002441406,297.1499938964844,293.1499938964844,0.0549609921872615,-1476.2598876953125,304.152587890625,0.603188157081604,0.1015854552388191,0.0934902280569076,293.4760131835937,297.1499938964844,293.1499938964844,0.0123303914442658,-725.651123046875,303.2276611328125,0.4568958878517151,0.050000000745058,0.049555130302906,293.2116394042969,297.1499938964844,293.1499938964844,0.300553947687149,-4283.16943359375,304.1552124023437,0.9383477568626404,0.3861529231071472,0.2711926698684692,293.22222900390625,297.1499938964844,293.1499938964844,0.3631391227245331,-6742.2158203125,304.1283874511719,0.9876575469970704,0.4495616257190704,0.427770584821701,293.2721862792969,297.1499938964844,293.1499938964844,0.0099646653980016,-3086.00634765625,301.95709228515625,0.4568958878517151,0.050000000745058,0.2350682020187378,291.0889587402344,291.1499938964844,263.1521301269531,262.09686279296875,280.3399963378906,293.35284423828125,291.0919494628906,1.0,0.2937005162239074,0.8513115644454956,0.8513115644454956,1.0,1.0,-1.2926161289215088,0.5570822358131409,0.7355338335037231,0.2509611845016479,0.0,0.0,0.5975392460823059,65.79569244384766,79.0,7.622159004211426,-14031.15234375,267.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97711181640625,308.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17792.623046875,18000.0,0.0,0.0,0.3009116649627685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215085983276367,0.6215149164199829,-6.369432412611786e-06,0.0,0.0003053870750591,0.0,0.0,65.04749298095703,0.0,0.0,0.0,0.4910281300544739,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547823049128055,-1473.0743408203125,304.1524353027344,0.5984480381011963,0.1013366430997848,0.0933931618928909,293.4835205078125,297.1499938964844,293.1499938964844,0.0121818836778402,-721.4804077148438,303.15155029296875,0.4520923793315887,0.050000000745058,0.0496433638036251,293.2118530273437,297.1499938964844,293.1499938964844,0.2994969189167022,-4270.85107421875,304.1561889648437,0.930339217185974,0.3853302299976349,0.2706938087940216,293.2287902832031,297.1499938964844,293.1499938964844,0.3606875836849212,-6702.3212890625,304.13671875,0.9804227352142334,0.4473566710948944,0.4254317581653595,293.2733459472656,297.1499938964844,293.1499938964844,0.0099402237683534,-3081.094482421875,301.93524169921875,0.4520923793315887,0.050000000745058,0.2354867458343505,291.1037902832031,291.1499938964844,263.1902770996094,262.1297912597656,280.36334228515625,293.3593444824219,291.1060485839844,1.0,0.2959321737289428,0.8509842753410339,0.8509842753410339,1.0,1.0,-1.289731502532959,0.5557035207748413,0.7340280413627625,0.2503334879875183,0.0,0.0,0.5991090536117554,67.9881591796875,79.0,20.484708786010746,-13986.9423828125,270.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,308.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.9296875,18000.0,0.0,0.0,0.3008758723735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627186119556427,0.6271925568580627,-6.426121672120644e-06,0.0,0.0003053507534787,0.0,0.0,66.3472671508789,0.0,0.0,0.0,0.4938854873180389,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545594543218612,-1469.215576171875,304.15240478515625,0.5938897728919983,0.1010001748800277,0.0932087004184722,293.4912109375,297.1499938964844,293.1499938964844,0.012036201544106,-717.4510498046875,303.0734558105469,0.4478823542594909,0.050000000745058,0.0497260577976703,293.21209716796875,297.1499938964844,293.1499938964844,0.2985705733299255,-4260.1796875,304.15673828125,0.9230482578277588,0.3844991326332092,0.2701802849769592,293.2325744628906,297.1499938964844,293.1499938964844,0.3588643372058868,-6673.033203125,304.1424255371094,0.9737086296081544,0.4456105232238769,0.4236633479595184,293.27447509765625,297.1499938964844,293.1499938964844,0.0099179539829492,-3077.17431640625,301.9122314453125,0.4478823542594909,0.050000000745058,0.2358790040016174,291.1127319335937,291.1499938964844,263.22833251953125,262.1626892089844,280.3855285644531,293.36456298828125,291.1138916015625,1.0,0.2980447113513946,0.8506925106048584,0.8506925106048584,1.0,1.0,-1.287340760231018,0.5545530915260315,0.7327876091003418,0.2498305588960647,0.0,0.0,0.6006696224212646,70.04804229736328,82.0,20.249229431152344,-13936.0615234375,274.4927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,308.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.02734375,18000.0,0.0,0.0,0.3010176718235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310449838638306,0.6310514211654663,-6.464899797720136e-06,0.0,0.0003054946719203,0.0,0.0,67.24127960205078,0.0,0.0,0.0,0.4958969354629516,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539748594164848,-1459.2374267578125,304.152587890625,0.5851224064826965,0.100160114467144,0.0926462337374687,293.5068054199219,297.1499938964844,293.1499938964844,0.0117448279634118,-709.2831420898438,302.9122009277344,0.4407263994216919,0.050000000745058,0.049880214035511,293.2125244140625,297.1499938964844,293.1499938964844,0.2968624830245971,-4240.65966796875,304.1573486328125,0.9103505611419678,0.3828372657299042,0.2691393792629242,293.2359924316406,297.1499938964844,293.1499938964844,0.3561071455478668,-6629.455078125,304.1494140625,0.9613018035888672,0.4428213536739349,0.421000212430954,293.2767028808594,297.1499938964844,293.1499938964844,0.0098747331649065,-3070.13720703125,301.86456298828125,0.4407263994216919,0.050000000745058,0.2366102635860443,291.123046875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281616210937,293.3729553222656,291.1239624023437,1.0,0.30198535323143,0.8501089811325073,0.8501089811325073,1.0,1.0,-1.283281922340393,0.5525833964347839,0.7306985855102539,0.2490044236183166,0.0,0.0,0.6035495400428772,73.89479064941406,85.0,16.191679000854492,-13845.716796875,281.2671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,308.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.3016917109489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377413272857666,0.6377478241920471,-6.523101546918042e-06,0.0,0.0003061787283513,0.0,0.0,68.7325210571289,0.0,0.0,0.0,0.4992219805717468,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539748594164848,-1459.2374267578125,304.152587890625,0.5851224064826965,0.100160114467144,0.0926462337374687,293.5068054199219,297.1499938964844,293.1499938964844,0.0117448279634118,-709.2831420898438,302.9122009277344,0.4407263994216919,0.050000000745058,0.049880214035511,293.2125244140625,297.1499938964844,293.1499938964844,0.2968624830245971,-4240.65966796875,304.1573486328125,0.9103505611419678,0.3828372657299042,0.2691393792629242,293.2359924316406,297.1499938964844,293.1499938964844,0.3561071455478668,-6629.455078125,304.1494140625,0.9613018035888672,0.4428213536739349,0.421000212430954,293.2767028808594,297.1499938964844,293.1499938964844,0.0098747331649065,-3070.13720703125,301.86456298828125,0.4407263994216919,0.050000000745058,0.2366102635860443,291.123046875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281616210937,293.3729553222656,291.1239624023437,1.0,0.30198535323143,0.8501089811325073,0.8501089811325073,1.0,1.0,-1.283281922340393,0.5525833964347839,0.7306985855102539,0.2490044236183166,0.0,0.0,0.6035495400428772,73.89479064941406,85.0,16.191679000854492,-13845.716796875,281.2671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,308.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.3016917109489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377413272857666,0.6377478241920471,-6.523101546918042e-06,0.0,0.0003061787283513,0.0,0.0,68.7325210571289,0.0,0.0,0.0,0.4992219805717468,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532715916633605,-1447.2918701171875,304.15289306640625,0.5767962336540222,0.0992171391844749,0.0919529199600219,293.5225524902344,297.1499938964844,293.1499938964844,0.0114491423591971,-700.625244140625,302.7453308105469,0.4347592890262604,0.050000000745058,0.0500246211886405,293.212890625,297.1499938964844,293.1499938964844,0.2951609492301941,-4221.25244140625,304.15771484375,0.8999457359313965,0.38118377327919,0.2680959701538086,293.2369384765625,297.1499938964844,293.1499938964844,0.353728711605072,-6592.67822265625,304.1535339355469,0.949764847755432,0.4404452443122864,0.4188407063484192,293.27880859375,297.1499938964844,293.1499938964844,0.0098285917192697,-3062.458740234375,301.8163757324219,0.4347592890262604,0.050000000745058,0.2372952550649643,291.13262939453125,291.1499938964844,263.3796081542969,262.2939453125,280.46978759765625,293.3802185058594,291.1335144042969,1.0,0.3056357800960541,0.8495254516601562,0.8495254516601562,1.0,1.0,-1.2796006202697754,0.5507842898368835,0.7288163304328918,0.248278796672821,0.0,0.0,0.6052156686782837,77.500732421875,88.0,14.26732349395752,-13762.7255859375,287.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.359375,18000.0,0.0,0.0,0.3026946485042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422848105430603,0.6422913670539856,-6.564548584719887e-06,0.0,0.0003071966057177,0.0,0.0,69.77198791503906,0.0,0.0,0.0,0.5014832615852356,4.0,0.0,1.0
