time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532715916633605,-1447.2918701171875,304.15289306640625,0.5767962336540222,0.0992171391844749,0.0919529199600219,293.5225524902344,297.1499938964844,293.1499938964844,0.0114491423591971,-700.625244140625,302.7453308105469,0.4347592890262604,0.050000000745058,0.0500246211886405,293.212890625,297.1499938964844,293.1499938964844,0.2951609492301941,-4221.25244140625,304.15771484375,0.8999457359313965,0.38118377327919,0.2680959701538086,293.2369384765625,297.1499938964844,293.1499938964844,0.353728711605072,-6592.67822265625,304.1535339355469,0.949764847755432,0.4404452443122864,0.4188407063484192,293.27880859375,297.1499938964844,293.1499938964844,0.0098285917192697,-3062.458740234375,301.8163757324219,0.4347592890262604,0.050000000745058,0.2372952550649643,291.13262939453125,291.1499938964844,263.3796081542969,262.2939453125,280.46978759765625,293.3802185058594,291.1335144042969,1.0,0.3056357800960541,0.8495254516601562,0.8495254516601562,1.0,1.0,-1.2796006202697754,0.5507842898368835,0.7288163304328918,0.248278796672821,0.0,0.0,0.6052156686782837,77.500732421875,88.0,14.26732349395752,-13762.7255859375,287.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.359375,18000.0,0.0,0.0,0.3026946485042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422848105430603,0.6422913670539856,-6.564548584719887e-06,0.0,0.0003071966057177,0.0,0.0,69.77198791503906,0.0,0.0,0.0,0.5014832615852356,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525230132043361,-1434.6236572265625,304.1531677246094,0.5689153075218201,0.0982430353760719,0.091213159263134,293.5382995605469,297.1499938964844,293.1499938964844,0.0111510967835783,-691.5055541992188,302.5733642578125,0.4296410679817199,0.050000000745058,0.0501626580953598,293.213134765625,297.1499938964844,293.1499938964844,0.2934578955173492,-4201.83642578125,304.1579895019531,0.890791118144989,0.3795385360717773,0.2670537233352661,293.23699951171875,297.1499938964844,293.1499938964844,0.3514593839645386,-6558.1337890625,304.1560974121094,0.9388779401779176,0.438232421875,0.4168706238269806,293.28082275390625,297.1499938964844,293.1499938964844,0.0097799813374876,-3054.178466796875,301.7678527832031,0.4296410679817199,0.050000000745058,0.2379500567913055,291.1422424316406,291.1499938964844,263.45465087890625,262.3593444824219,280.51080322265625,293.3870544433594,291.1431579589844,1.0,0.3090710639953613,0.8490551114082336,0.8490551114082336,1.0,1.0,-1.2760484218597412,0.5490493178367615,0.7269991040229797,0.2476033717393875,0.0,0.0,0.6056142449378967,80.94779205322266,91.0,13.853652954101562,-13684.5,293.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,308.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.654296875,18000.0,0.0,0.0,0.3038051724433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443153023719788,0.6443219184875488,-6.587038114957977e-06,0.0,0.0003083236224483,0.0,0.0,70.2732925415039,0.0,0.0,0.0,0.502539873123169,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525230132043361,-1434.6236572265625,304.1531677246094,0.5689153075218201,0.0982430353760719,0.091213159263134,293.5382995605469,297.1499938964844,293.1499938964844,0.0111510967835783,-691.5055541992188,302.5733642578125,0.4296410679817199,0.050000000745058,0.0501626580953598,293.213134765625,297.1499938964844,293.1499938964844,0.2934578955173492,-4201.83642578125,304.1579895019531,0.890791118144989,0.3795385360717773,0.2670537233352661,293.23699951171875,297.1499938964844,293.1499938964844,0.3514593839645386,-6558.1337890625,304.1560974121094,0.9388779401779176,0.438232421875,0.4168706238269806,293.28082275390625,297.1499938964844,293.1499938964844,0.0097799813374876,-3054.178466796875,301.7678527832031,0.4296410679817199,0.050000000745058,0.2379500567913055,291.1422424316406,291.1499938964844,263.45465087890625,262.3593444824219,280.51080322265625,293.3870544433594,291.1431579589844,1.0,0.3090710639953613,0.8490551114082336,0.8490551114082336,1.0,1.0,-1.2760484218597412,0.5490493178367615,0.7269991040229797,0.2476033717393875,0.0,0.0,0.6056142449378967,80.94779205322266,91.0,13.853652954101562,-13684.5,293.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,308.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.654296875,18000.0,0.0,0.0,0.3038051724433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443153023719788,0.6443219184875488,-6.587038114957977e-06,0.0,0.0003083236224483,0.0,0.0,70.2732925415039,0.0,0.0,0.0,0.502539873123169,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.051757913082838,-1421.712646484375,304.15338134765625,0.561458945274353,0.0972655564546585,0.090461641550064,293.5539245605469,297.1499938964844,293.1499938964844,0.0108520146459341,-681.9351806640625,302.3966064453125,0.4251651167869568,0.050000000745058,0.0502962730824947,293.2133178710937,297.1499938964844,293.1499938964844,0.2917412221431732,-4182.2509765625,304.1581726074219,0.8823778629302979,0.3778999745845794,0.2660131156444549,293.2366638183594,297.1499938964844,293.1499938964844,0.3492066264152527,-6524.16943359375,304.1578063964844,0.9286153316497804,0.4360962808132171,0.4149826467037201,293.28277587890625,297.1499938964844,293.1499938964844,0.0097290482372045,-3045.271240234375,301.718994140625,0.4251651167869568,0.050000000745058,0.2385838627815246,291.1524353027344,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3935852050781,291.1534423828125,1.0,0.3123431205749511,0.848584771156311,0.848584771156311,1.0,1.0,-1.272552251815796,0.5473369359970093,0.7252153158187866,0.2469534426927566,0.0,0.0,0.6046072840690613,84.28416442871094,94.0,14.282039642333984,-13608.81640625,299.4309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,308.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.3048305213451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435797214508057,0.6435863375663757,-6.5885888034245e-06,0.0,0.0003093642299063,0.0,0.0,70.1739501953125,0.0,0.0,0.0,0.5022674798965454,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.051757913082838,-1421.712646484375,304.15338134765625,0.561458945274353,0.0972655564546585,0.090461641550064,293.5539245605469,297.1499938964844,293.1499938964844,0.0108520146459341,-681.9351806640625,302.3966064453125,0.4251651167869568,0.050000000745058,0.0502962730824947,293.2133178710937,297.1499938964844,293.1499938964844,0.2917412221431732,-4182.2509765625,304.1581726074219,0.8823778629302979,0.3778999745845794,0.2660131156444549,293.2366638183594,297.1499938964844,293.1499938964844,0.3492066264152527,-6524.16943359375,304.1578063964844,0.9286153316497804,0.4360962808132171,0.4149826467037201,293.28277587890625,297.1499938964844,293.1499938964844,0.0097290482372045,-3045.271240234375,301.718994140625,0.4251651167869568,0.050000000745058,0.2385838627815246,291.1524353027344,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3935852050781,291.1534423828125,1.0,0.3123431205749511,0.848584771156311,0.848584771156311,1.0,1.0,-1.272552251815796,0.5473369359970093,0.7252153158187866,0.2469534426927566,0.0,0.0,0.6046072840690613,84.28416442871094,94.0,14.282039642333984,-13608.81640625,299.4309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,308.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.3048305213451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435797214508057,0.6435863375663757,-6.5885888034245e-06,0.0,0.0003093642299063,0.0,0.0,70.1739501953125,0.0,0.0,0.0,0.5022674798965454,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513740554451942,-1415.2491455078125,304.1534729003906,0.5578794479370117,0.0967788249254226,0.0900858789682388,293.5616760253906,297.1499938964844,293.1499938964844,0.0107027757912874,-677.0023193359375,302.30645751953125,0.4231218099594116,0.050000000745058,0.0503618530929088,293.2134094238281,297.1499938964844,293.1499938964844,0.290881335735321,-4172.43603515625,304.15826416015625,0.8784076571464539,0.377082884311676,0.2654934823513031,293.2364196777344,297.1499938964844,293.1499938964844,0.3480832874774933,-6507.314453125,304.1584167480469,0.9237346053123474,0.4350461065769195,0.4140565395355224,293.2837219238281,297.1499938964844,293.1499938964844,0.0097029563039541,-3040.64306640625,301.6944274902344,0.4231218099594116,0.050000000745058,0.2388949543237686,291.1576538085937,291.1499938964844,263.5663452148437,262.4571533203125,280.5717468261719,293.3968200683594,291.1586608886719,1.0,0.3139304220676422,0.8483495712280273,0.8483495712280273,1.0,1.0,-1.2708179950714111,0.5464857816696167,0.7243321537971497,0.2466362714767456,0.0,0.0,0.6035722494125366,85.92166137695312,94.0,14.420116424560549,-13571.140625,302.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.66796875,18000.0,0.0,0.0,0.3052598237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421274542808533,0.6421340703964233,-6.581030902452767e-06,0.0,0.0003097999142482,0.0,0.0,69.88793182373047,0.0,0.0,0.0,0.501610279083252,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509910844266414,-1408.81103515625,304.1535339355469,0.554394543170929,0.0962941795587539,0.0897111743688583,293.56939697265625,297.1499938964844,293.1499938964844,0.0105538154020905,-671.9747314453125,302.21514892578125,0.4211898148059845,0.050000000745058,0.0504267700016498,293.2134704589844,297.1499938964844,293.1499938964844,0.2900236845016479,-4162.64501953125,304.1583251953125,0.8745790719985962,0.3762671947479248,0.2649742662906647,293.23614501953125,297.1499938964844,293.1499938964844,0.3469649255275726,-6490.57470703125,304.158935546875,0.9190381169319152,0.434005469083786,0.4131393730640411,293.2846374511719,297.1499938964844,293.1499938964844,0.0096765253692865,-3035.927734375,301.6697692871094,0.4211898148059845,0.050000000745058,0.2392028868198394,291.162841796875,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.39996337890625,291.163818359375,1.0,0.3154899179935455,0.8481181859970093,0.8481181859970093,1.0,1.0,-1.2690916061401367,0.5456376671791077,0.723453938961029,0.2463243007659912,0.0,0.0,0.6021913290023804,87.54255676269531,97.0,14.379253387451172,-13533.283203125,305.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,307.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.181640625,18000.0,0.0,0.0,0.3056088984012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399508118629456,0.6399573683738708,-6.567819582414813e-06,0.0,0.0003101541951764,0.0,0.0,69.44464874267578,0.0,0.0,0.0,0.5006048083305359,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502313673496246,-1396.0726318359375,304.15362548828125,0.5476951003074646,0.0953318625688552,0.0889662504196167,293.5846862792969,297.1499938964844,293.1499938964844,0.0102577237412333,-661.6748046875,302.0290832519531,0.4176142811775207,0.050000000745058,0.0505549758672714,293.21356201171875,297.1499938964844,293.1499938964844,0.2883258759975433,-4143.2646484375,304.15838623046875,0.8673082590103149,0.3746399879455566,0.2639375925064087,293.23553466796875,297.1499938964844,293.1499938964844,0.3447554111480713,-6457.599609375,304.1596374511719,0.910262167453766,0.431948184967041,0.4113272726535797,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231028437614,-3026.363525390625,301.6199951171875,0.4176142811775207,0.050000000745058,0.2398110479116439,291.17266845703125,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061584472656,291.173583984375,1.0,0.3185393810272217,0.8476553559303284,0.8476553559303284,1.0,1.0,-1.2656618356704712,0.5439492464065552,0.721712589263916,0.2457150220870971,0.0,0.0,0.5984936356544495,90.74378967285156,100.0,13.619125366210938,-13456.4296875,310.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,307.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.033203125,18000.0,0.0,0.0,0.3060134351253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335931420326233,0.6335996985435486,-6.52562948744162e-06,0.0,0.0003105647338088,0.0,0.0,68.12960815429688,0.0,0.0,0.0,0.4976314008235931,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502313673496246,-1396.0726318359375,304.15362548828125,0.5476951003074646,0.0953318625688552,0.0889662504196167,293.5846862792969,297.1499938964844,293.1499938964844,0.0102577237412333,-661.6748046875,302.0290832519531,0.4176142811775207,0.050000000745058,0.0505549758672714,293.21356201171875,297.1499938964844,293.1499938964844,0.2883258759975433,-4143.2646484375,304.15838623046875,0.8673082590103149,0.3746399879455566,0.2639375925064087,293.23553466796875,297.1499938964844,293.1499938964844,0.3447554111480713,-6457.599609375,304.1596374511719,0.910262167453766,0.431948184967041,0.4113272726535797,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231028437614,-3026.363525390625,301.6199951171875,0.4176142811775207,0.050000000745058,0.2398110479116439,291.17266845703125,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061584472656,291.173583984375,1.0,0.3185393810272217,0.8476553559303284,0.8476553559303284,1.0,1.0,-1.2656618356704712,0.5439492464065552,0.721712589263916,0.2457150220870971,0.0,0.0,0.5984936356544495,90.74378967285156,100.0,13.619125366210938,-13456.4296875,310.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,307.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.033203125,18000.0,0.0,0.0,0.3060134351253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335931420326233,0.6335996985435486,-6.52562948744162e-06,0.0,0.0003105647338088,0.0,0.0,68.12960815429688,0.0,0.0,0.0,0.4976314008235931,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494842119514942,-1383.59326171875,304.1536560058594,0.5413395762443542,0.0943792909383773,0.0882283225655555,293.59979248046875,297.1499938964844,293.1499938964844,0.0099647967144846,-651.0823364257812,301.8383178710937,0.4143608808517456,0.050000000745058,0.0506814606487751,293.213623046875,297.1499938964844,293.1499938964844,0.2866665422916412,-4124.33154296875,304.1583557128906,0.8605002760887146,0.3730185031890869,0.2629035413265228,293.2348327636719,297.1499938964844,293.1499938964844,0.3426011502742767,-6425.548828125,304.1600036621094,0.9024354219436646,0.4299194514751434,0.4095411300659179,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694074407219,-3016.774169921875,301.56951904296875,0.4143608808517456,0.050000000745058,0.240411028265953,291.1812744140625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4121398925781,291.1820068359375,1.0,0.3215121030807495,0.8471925258636475,0.8471925258636475,1.0,1.0,-1.2622628211975098,0.5422713160514832,0.7199915647506714,0.245125412940979,0.0,0.0,0.5937291383743286,93.90223693847656,103.0,11.951385498046877,-13377.4931640625,315.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,307.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.84765625,18000.0,0.0,0.0,0.3059580624103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248974204063416,0.6249038577079773,-6.465012575063156e-06,0.0,0.0003105085343122,0.0,0.0,66.33154296875,0.0,0.0,0.0,0.4935408532619476,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494842119514942,-1383.59326171875,304.1536560058594,0.5413395762443542,0.0943792909383773,0.0882283225655555,293.59979248046875,297.1499938964844,293.1499938964844,0.0099647967144846,-651.0823364257812,301.8383178710937,0.4143608808517456,0.050000000745058,0.0506814606487751,293.213623046875,297.1499938964844,293.1499938964844,0.2866665422916412,-4124.33154296875,304.1583557128906,0.8605002760887146,0.3730185031890869,0.2629035413265228,293.2348327636719,297.1499938964844,293.1499938964844,0.3426011502742767,-6425.548828125,304.1600036621094,0.9024354219436646,0.4299194514751434,0.4095411300659179,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694074407219,-3016.774169921875,301.56951904296875,0.4143608808517456,0.050000000745058,0.240411028265953,291.1812744140625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4121398925781,291.1820068359375,1.0,0.3215121030807495,0.8471925258636475,0.8471925258636475,1.0,1.0,-1.2622628211975098,0.5422713160514832,0.7199915647506714,0.245125412940979,0.0,0.0,0.5937291383743286,93.90223693847656,103.0,11.951385498046877,-13377.4931640625,315.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,307.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.84765625,18000.0,0.0,0.0,0.3059580624103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248974204063416,0.6249038577079773,-6.465012575063156e-06,0.0,0.0003105085343122,0.0,0.0,66.33154296875,0.0,0.0,0.0,0.4935408532619476,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487533621490001,-1371.437255859375,304.1536560058594,0.5353110432624817,0.0934371277689933,0.0874982625246048,293.6146850585937,297.1499938964844,293.1499938964844,0.0096757914870977,-640.2330322265625,301.642822265625,0.4113660454750061,0.050000000745058,0.0508066676557064,293.213623046875,297.1499938964844,293.1499938964844,0.2850595116615295,-4106.00927734375,304.1582336425781,0.8540999293327332,0.3714029192924499,0.2618725597858429,293.234130859375,297.1499938964844,293.1499938964844,0.340519905090332,-6394.65966796875,304.1601257324219,0.8952757120132446,0.4279163479804992,0.4077782928943634,293.2900085449219,297.1499938964844,293.1499938964844,0.0095159243792295,-3007.309814453125,301.51824951171875,0.4113660454750061,0.050000000745058,0.2410049587488174,291.1880798339844,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41796875,291.1886291503906,1.0,0.3244231343269348,0.8467400670051575,0.8467400670051575,1.0,1.0,-1.2588962316513062,0.5405974984169006,0.7182987928390503,0.2445798069238662,0.0,0.0,0.588173508644104,97.02995300292967,106.0,9.57452392578125,-13296.3134765625,321.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.916015625,18000.0,0.0,0.0,0.3053964972496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144207715988159,0.6144271492958069,-6.390480848494917e-06,0.0,0.0003099386231042,0.0,0.0,64.19149017333984,0.0,0.0,0.0,0.4886089563369751,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487533621490001,-1371.437255859375,304.1536560058594,0.5353110432624817,0.0934371277689933,0.0874982625246048,293.6146850585937,297.1499938964844,293.1499938964844,0.0096757914870977,-640.2330322265625,301.642822265625,0.4113660454750061,0.050000000745058,0.0508066676557064,293.213623046875,297.1499938964844,293.1499938964844,0.2850595116615295,-4106.00927734375,304.1582336425781,0.8540999293327332,0.3714029192924499,0.2618725597858429,293.234130859375,297.1499938964844,293.1499938964844,0.340519905090332,-6394.65966796875,304.1601257324219,0.8952757120132446,0.4279163479804992,0.4077782928943634,293.2900085449219,297.1499938964844,293.1499938964844,0.0095159243792295,-3007.309814453125,301.51824951171875,0.4113660454750061,0.050000000745058,0.2410049587488174,291.1880798339844,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41796875,291.1886291503906,1.0,0.3244231343269348,0.8467400670051575,0.8467400670051575,1.0,1.0,-1.2588962316513062,0.5405974984169006,0.7182987928390503,0.2445798069238662,0.0,0.0,0.588173508644104,97.02995300292967,106.0,9.57452392578125,-13296.3134765625,321.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.916015625,18000.0,0.0,0.0,0.3053964972496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144207715988159,0.6144271492958069,-6.390480848494917e-06,0.0,0.0003099386231042,0.0,0.0,64.19149017333984,0.0,0.0,0.0,0.4886089563369751,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.048070166260004,-1360.1246337890625,304.153564453125,0.529676616191864,0.0925715938210487,0.0868082717061042,293.6293640136719,297.1499938964844,293.1499938964844,0.0093909539282321,-629.1400146484375,301.44256591796875,0.4085784554481506,0.050000000745058,0.0509308688342571,293.21392822265625,297.1499938964844,293.1499938964844,0.2834831476211548,-4088.037841796875,304.1581115722656,0.8480385541915894,0.3697303533554077,0.2608220279216766,293.2333679199219,297.1499938964844,293.1499938964844,0.3385213613510132,-6365.05517578125,304.1600646972656,0.8884461522102356,0.4259374737739563,0.4060374200344085,293.2917175292969,297.1499938964844,293.1499938964844,0.0094628781080245,-2998.042236328125,301.46612548828125,0.4085784554481506,0.050000000745058,0.2415941208600998,291.19287109375,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4236145019531,291.1932067871094,1.0,0.3272833228111267,0.8462875485420227,0.8462875485420227,1.0,1.0,-1.2555737495422363,0.5389225482940674,0.7166511416435242,0.2441090792417526,0.0,0.0,0.5821147561073303,100.13451385498048,94.0,6.81163501739502,-13213.158203125,326.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,308.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.6171875,18000.0,0.0,0.0,0.3043171465396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027790307998657,0.6027853488922119,-6.307077455858234e-06,0.0,0.0003088432131335,0.0,0.0,61.858131408691406,0.0,0.0,0.0,0.4831388890743255,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.048070166260004,-1360.1246337890625,304.153564453125,0.529676616191864,0.0925715938210487,0.0868082717061042,293.6293640136719,297.1499938964844,293.1499938964844,0.0093909539282321,-629.1400146484375,301.44256591796875,0.4085784554481506,0.050000000745058,0.0509308688342571,293.21392822265625,297.1499938964844,293.1499938964844,0.2834831476211548,-4088.037841796875,304.1581115722656,0.8480385541915894,0.3697303533554077,0.2608220279216766,293.2333679199219,297.1499938964844,293.1499938964844,0.3385213613510132,-6365.05517578125,304.1600646972656,0.8884461522102356,0.4259374737739563,0.4060374200344085,293.2917175292969,297.1499938964844,293.1499938964844,0.0094628781080245,-2998.042236328125,301.46612548828125,0.4085784554481506,0.050000000745058,0.2415941208600998,291.19287109375,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4236145019531,291.1932067871094,1.0,0.3272833228111267,0.8462875485420227,0.8462875485420227,1.0,1.0,-1.2555737495422363,0.5389225482940674,0.7166511416435242,0.2441090792417526,0.0,0.0,0.5821147561073303,100.13451385498048,94.0,6.81163501739502,-13213.158203125,326.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,308.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.6171875,18000.0,0.0,0.0,0.3043171465396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027790307998657,0.6027853488922119,-6.307077455858234e-06,0.0,0.0003088432131335,0.0,0.0,61.858131408691406,0.0,0.0,0.0,0.4831388890743255,4.0,0.0,1.0
385500,293.1876525878906,297.1499938964844,293.1499938964844,0.0477237924933433,-1354.4005126953125,304.153564453125,0.5289835333824158,0.0922081023454666,0.0864552482962608,293.6365966796875,297.1499938964844,293.1499938964844,0.0092334048822522,-622.6742553710938,301.3407897949219,0.4087068438529968,0.050000000745058,0.050925001502037,293.2142944335937,297.1499938964844,293.1499938964844,0.2826022505760193,-4077.940185546875,304.15826416015625,0.8476303815841675,0.3688485026359558,0.2602120339870453,293.2329406738281,297.1499938964844,293.1499938964844,0.3374835848808288,-6349.63623046875,304.1601257324219,0.888005256652832,0.4249632954597473,0.4051094353199005,293.29254150390625,297.1499938964844,293.1499938964844,0.009419310837984,-2989.510986328125,301.4398803710937,0.4087068438529968,0.050000000745058,0.2415662854909896,291.1947021484375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.42633056640625,291.19512939453125,1.0,0.326547771692276,0.8460612893104553,0.8460612893104553,1.0,1.0,-1.253264307975769,0.5377717018127441,0.7154925465583801,0.2437689006328582,0.0,0.0,0.5789504051208496,99.9575653076172,94.0,6.315428256988525,-13167.0869140625,324.84918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,308.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.111328125,18000.0,0.0,0.0,0.3035877346992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967023372650146,0.5967085957527161,-6.263605882850243e-06,0.0,0.0003081029572058,0.0,0.0,60.66122055053711,0.0,0.0,0.0,0.4802901744842529,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473699383437633,-1348.5496826171875,304.153564453125,0.5296516418457031,0.091885045170784,0.086099088191986,293.6437072753906,297.1499938964844,293.1499938964844,0.0090664960443973,-615.5784912109375,301.2383117675781,0.4098206460475921,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816524505615234,-4067.015869140625,304.1584777832031,0.848922610282898,0.3679684400558471,0.2595624923706054,293.2324523925781,297.1499938964844,293.1499938964844,0.336397111415863,-6333.44287109375,304.1602783203125,0.889492928981781,0.4240097999572754,0.4041532874107361,293.29327392578125,297.1499938964844,293.1499938964844,0.0093643516302108,-2978.234619140625,301.4139099121094,0.4098206460475921,0.050000000745058,0.2413274943828582,291.197265625,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.4289245605469,291.19781494140625,1.0,0.3248212933540344,0.8458417057991028,0.8458417057991028,1.0,1.0,-1.2505626678466797,0.5364323258399963,0.7141302824020386,0.2433643937110901,0.0,0.0,0.5755455493927002,98.64942932128906,82.0,6.975256443023682,-13117.39453125,320.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,308.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18141.322265625,18000.0,0.0,0.0,0.3027277588844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903706550598145,0.5903768539428711,-6.219142505869968e-06,0.0,0.0003072301915381,0.0,0.0,59.43546295166016,0.0,0.0,0.0,0.4773318171501159,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466716811060905,-1337.0206298828125,304.1535339355469,0.5339958071708679,0.0913373678922653,0.0853976979851722,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198857218027,-600.222412109375,301.031005859375,0.4142690300941467,0.050000000745058,0.050685279071331,293.215087890625,297.1499938964844,293.1499938964844,0.279685914516449,-4044.38134765625,304.158935546875,0.8552751541137695,0.3662396073341369,0.2582134306430816,293.2312316894531,297.1499938964844,293.1499938964844,0.3341937363147735,-6300.5791015625,304.1605224609375,0.8966757655143738,0.422165960073471,0.4022111892700195,293.29443359375,297.1499938964844,293.1499938964844,0.0092340158298611,-2950.6767578125,301.3624267578125,0.4142690300941467,0.050000000745058,0.2404291331768036,291.2026062011719,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338073730469,291.2030334472656,1.0,0.3189813494682312,0.8454025387763977,0.8454025387763977,1.0,1.0,-1.2444651126861572,0.5334035754203796,0.7110615372657776,0.24248868227005,0.0,0.0,0.5681622624397278,93.7796630859375,70.0,6.836780071258545,-13006.388671875,307.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,308.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18154.73046875,18000.0,0.0,0.0,0.3006144762039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576619029045105,0.5766251683235168,-6.124723768152762e-06,0.0,0.000305085472064,0.0,0.0,56.84109878540039,0.0,0.0,0.0,0.4709657430648803,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466716811060905,-1337.0206298828125,304.1535339355469,0.5339958071708679,0.0913373678922653,0.0853976979851722,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198857218027,-600.222412109375,301.031005859375,0.4142690300941467,0.050000000745058,0.050685279071331,293.215087890625,297.1499938964844,293.1499938964844,0.279685914516449,-4044.38134765625,304.158935546875,0.8552751541137695,0.3662396073341369,0.2582134306430816,293.2312316894531,297.1499938964844,293.1499938964844,0.3341937363147735,-6300.5791015625,304.1605224609375,0.8966757655143738,0.422165960073471,0.4022111892700195,293.29443359375,297.1499938964844,293.1499938964844,0.0092340158298611,-2950.6767578125,301.3624267578125,0.4142690300941467,0.050000000745058,0.2404291331768036,291.2026062011719,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338073730469,291.2030334472656,1.0,0.3189813494682312,0.8454025387763977,0.8454025387763977,1.0,1.0,-1.2444651126861572,0.5334035754203796,0.7110615372657776,0.24248868227005,0.0,0.0,0.5681622624397278,93.7796630859375,70.0,6.836780071258545,-13006.388671875,307.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,308.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18154.73046875,18000.0,0.0,0.0,0.3006144762039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576619029045105,0.5766251683235168,-6.124723768152762e-06,0.0,0.000305085472064,0.0,0.0,56.84109878540039,0.0,0.0,0.0,0.4709657430648803,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460074171423912,-1326.0936279296875,304.1534729003906,0.5419458746910095,0.0909036099910736,0.0847232267260551,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679044619202,-583.877685546875,300.8201904296875,0.4216318726539612,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777253985404968,-4021.843505859375,304.1592102050781,0.8661995530128479,0.3645660579204559,0.2568384408950805,293.22979736328125,297.1499938964844,293.1499938964844,0.3320329487323761,-6268.388671875,304.1606140136719,0.9089758992195128,0.4204023778438568,0.4002618491649627,293.2951965332031,297.1499938964844,293.1499938964844,0.0090873632580041,-2918.97412109375,301.31134033203125,0.4216318726539612,0.050000000745058,0.2391321063041687,291.20623779296875,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385070800781,291.2064819335937,1.0,0.3107357323169708,0.8449633717536926,0.8449633717536926,1.0,1.0,-1.2377804517745972,0.5300584435462952,0.707722008228302,0.2416185885667801,0.0,0.0,0.5604031085968018,86.77718353271484,58.0,5.003873348236084,-12884.818359375,290.3647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.1875,18000.0,0.0,0.0,0.297984778881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620628595352173,0.5620688796043396,-6.025557468092302e-06,0.0,0.0003024166508112,0.0,0.0,54.17585754394531,0.0,0.0,0.0,0.4642724096775055,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460074171423912,-1326.0936279296875,304.1534729003906,0.5419458746910095,0.0909036099910736,0.0847232267260551,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679044619202,-583.877685546875,300.8201904296875,0.4216318726539612,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777253985404968,-4021.843505859375,304.1592102050781,0.8661995530128479,0.3645660579204559,0.2568384408950805,293.22979736328125,297.1499938964844,293.1499938964844,0.3320329487323761,-6268.388671875,304.1606140136719,0.9089758992195128,0.4204023778438568,0.4002618491649627,293.2951965332031,297.1499938964844,293.1499938964844,0.0090873632580041,-2918.97412109375,301.31134033203125,0.4216318726539612,0.050000000745058,0.2391321063041687,291.20623779296875,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385070800781,291.2064819335937,1.0,0.3107357323169708,0.8449633717536926,0.8449633717536926,1.0,1.0,-1.2377804517745972,0.5300584435462952,0.707722008228302,0.2416185885667801,0.0,0.0,0.5604031085968018,86.77718353271484,58.0,5.003873348236084,-12884.818359375,290.3647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.1875,18000.0,0.0,0.0,0.297984778881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620628595352173,0.5620688796043396,-6.025557468092302e-06,0.0,0.0003024166508112,0.0,0.0,54.17585754394531,0.0,0.0,0.0,0.4642724096775055,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453922636806964,-1316.0135498046875,304.1533203125,0.5534355640411377,0.0905700400471687,0.0840907245874404,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190803855657,-566.9669189453125,300.6058349609375,0.4324728846549988,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758095860481262,-3999.849609375,304.1593322753906,0.8817287683486938,0.3629501760005951,0.25546395778656,293.2281799316406,297.1499938964844,293.1499938964844,0.3299429714679718,-6237.2919921875,304.1605529785156,0.9276553392410278,0.4187103509902954,0.3983283638954162,293.29559326171875,297.1499938964844,293.1499938964844,0.0089327581226825,-2884.987060546875,301.2605895996094,0.4324728846549988,0.050000000745058,0.2375806719064712,291.2080078125,291.1499938964844,264.1606750488281,262.9820556640625,280.9187316894531,293.44317626953125,291.20806884765625,1.0,0.3007352352142334,0.8445748090744019,0.8445748090744019,1.0,1.0,-1.2307960987091064,0.5265272259712219,0.7042688131332397,0.2408400774002075,0.0,0.0,0.552531361579895,78.41669464111328,46.0,2.557652950286865,-12756.673828125,270.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900329589844,308.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18161.033203125,18000.0,0.0,0.0,0.2948797643184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473264455795288,0.5473324060440063,-5.926377070863964e-06,0.0,0.0002992654626723,0.0,0.0,51.56383514404297,0.0,0.0,0.0,0.4575440585613251,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453922636806964,-1316.0135498046875,304.1533203125,0.5534355640411377,0.0905700400471687,0.0840907245874404,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190803855657,-566.9669189453125,300.6058349609375,0.4324728846549988,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758095860481262,-3999.849609375,304.1593322753906,0.8817287683486938,0.3629501760005951,0.25546395778656,293.2281799316406,297.1499938964844,293.1499938964844,0.3299429714679718,-6237.2919921875,304.1605529785156,0.9276553392410278,0.4187103509902954,0.3983283638954162,293.29559326171875,297.1499938964844,293.1499938964844,0.0089327581226825,-2884.987060546875,301.2605895996094,0.4324728846549988,0.050000000745058,0.2375806719064712,291.2080078125,291.1499938964844,264.1606750488281,262.9820556640625,280.9187316894531,293.44317626953125,291.20806884765625,1.0,0.3007352352142334,0.8445748090744019,0.8445748090744019,1.0,1.0,-1.2307960987091064,0.5265272259712219,0.7042688131332397,0.2408400774002075,0.0,0.0,0.552531361579895,78.41669464111328,46.0,2.557652950286865,-12756.673828125,270.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900329589844,308.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18161.033203125,18000.0,0.0,0.0,0.2948797643184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473264455795288,0.5473324060440063,-5.926377070863964e-06,0.0,0.0002992654626723,0.0,0.0,51.56383514404297,0.0,0.0,0.0,0.4575440585613251,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448349192738533,-1306.9169921875,304.15313720703125,0.5686759352684021,0.0903253033757209,0.0835093706846237,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780882664024,-549.75439453125,300.3879089355469,0.4479598701000213,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739571630954742,-3978.607177734375,304.1593017578125,0.9023415446281432,0.3613889813423157,0.2541038393974304,293.2264404296875,297.1499938964844,293.1499938964844,0.3279363214969635,-6207.4658203125,304.1603698730469,0.9519742727279664,0.4170808792114258,0.3964228630065918,293.2956848144531,297.1499938964844,293.1499938964844,0.0087754689157009,-2849.911865234375,301.2101135253906,0.4479598701000213,0.050000000745058,0.2358733713626861,291.2079467773437,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.4479064941406,291.20782470703125,1.0,0.2893764972686767,0.8441863059997559,0.8441863059997559,1.0,1.0,-1.223697304725647,0.5228891968727112,0.7008081078529358,0.240198478102684,0.0,0.0,0.5447959899902344,69.22694396972656,34.0,0.0762302726507186,-12624.7890625,248.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023681640625,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.353515625,18000.0,0.0,0.0,0.2913669347763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329183340072632,0.5329241752624512,-5.830885584146017e-06,0.0,0.0002957003889605,0.0,0.0,49.09431457519531,0.0,0.0,0.0,0.4510184228420257,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448349192738533,-1306.9169921875,304.15313720703125,0.5686759352684021,0.0903253033757209,0.0835093706846237,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780882664024,-549.75439453125,300.3879089355469,0.4479598701000213,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739571630954742,-3978.607177734375,304.1593017578125,0.9023415446281432,0.3613889813423157,0.2541038393974304,293.2264404296875,297.1499938964844,293.1499938964844,0.3279363214969635,-6207.4658203125,304.1603698730469,0.9519742727279664,0.4170808792114258,0.3964228630065918,293.2956848144531,297.1499938964844,293.1499938964844,0.0087754689157009,-2849.911865234375,301.2101135253906,0.4479598701000213,0.050000000745058,0.2358733713626861,291.2079467773437,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.4479064941406,291.20782470703125,1.0,0.2893764972686767,0.8441863059997559,0.8441863059997559,1.0,1.0,-1.223697304725647,0.5228891968727112,0.7008081078529358,0.240198478102684,0.0,0.0,0.5447959899902344,69.22694396972656,34.0,0.0762302726507186,-12624.7890625,248.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023681640625,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.353515625,18000.0,0.0,0.0,0.2913669347763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329183340072632,0.5329241752624512,-5.830885584146017e-06,0.0,0.0002957003889605,0.0,0.0,49.09431457519531,0.0,0.0,0.0,0.4510184228420257,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445785969495773,-1302.74560546875,304.1530456542969,0.5778213739395142,0.0902331918478012,0.0832390859723091,293.70166015625,297.1499938964844,293.1499938964844,0.0075112199410796,-541.081787109375,300.277587890625,0.457953929901123,0.050000000745058,0.049536932259798,293.2143249511719,297.1499938964844,293.1499938964844,0.2730557024478912,-3968.275390625,304.15924072265625,0.915597915649414,0.3606275618076324,0.2534315288066864,293.2255554199219,297.1499938964844,293.1499938964844,0.3269636332988739,-6193.01513671875,304.1602478027344,0.9655379056930542,0.4162871539592743,0.3954825401306152,293.2956237792969,297.1499938964844,293.1499938964844,0.0086967945098876,-2832.187744140625,301.1849670410156,0.457953929901123,0.050000000745058,0.2349818795919418,291.2073059082031,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503173828125,291.2071228027344,1.0,0.2832641899585724,0.8439919948577881,0.8439919948577881,1.0,1.0,-1.2201416492462158,0.5210469961166382,0.6990945935249329,0.2399366497993469,0.0,0.0,0.5410382747650146,64.43167114257812,34.0,-1.0382754802703855,-12558.125,236.8320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8547668457031,308.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18150.96875,18000.0,0.0,0.0,0.2894836664199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525962769985199,0.5259685516357422,-5.7854003898683e-06,0.0,0.0002937891404144,0.0,0.0,47.93207931518555,0.0,0.0,0.0,0.4478884637355804,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443370155990123,-1298.8211669921875,304.1529235839844,0.5880510210990906,0.0901595801115036,0.0829825699329376,293.70751953125,297.1499938964844,293.1499938964844,0.0073471898213028,-532.3935546875,300.1663818359375,0.4691848456859588,0.050000000745058,0.0493455007672309,293.2139892578125,297.1499938964844,293.1499938964844,0.2721700668334961,-3958.12646484375,304.1591796875,0.931675910949707,0.3598779737949371,0.2527649998664856,293.2246398925781,297.1499938964844,293.1499938964844,0.3260099291801452,-6178.84765625,304.1601257324219,0.979507327079773,0.4155060648918152,0.3945509493350982,293.2955322265625,297.1499938964844,293.1499938964844,0.0086185066029429,-2814.4306640625,301.159912109375,0.4691848456859588,0.050000000745058,0.2340738028287887,291.2063293457031,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.4527893066406,291.2060852050781,1.0,0.276894599199295,0.8438178896903992,0.8438178896903992,1.0,1.0,-1.2165958881378174,0.5191977024078369,0.6973981261253357,0.2397169917821884,0.0,0.0,0.5373777151107788,59.54903030395508,25.0,-2.046891450881958,-12491.265625,225.4397888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9038391113281,308.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.826171875,18000.0,0.0,0.0,0.2875334620475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192204713821411,0.5192262530326843,-5.741728728025919e-06,0.0,0.0002918099053204,0.0,0.0,46.82405090332031,0.0,0.0,0.0,0.4448679387569427,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.043939534574747,-1292.3817138671875,304.1526184082031,0.6085507273674011,0.0900711938738823,0.0825603753328323,293.718994140625,297.1499938964844,293.1499938964844,0.007036620285362,-515.5210571289062,299.9414978027344,0.4868587553501129,0.050000000745058,0.0490074045956134,293.21319580078125,297.1499938964844,293.1499938964844,0.2704724669456482,-3938.6748046875,304.158935546875,0.9638142585754396,0.3584149181842804,0.2514880001544952,293.2215881347656,297.1499938964844,293.1499938964844,0.3189655244350433,-6069.0107421875,304.1697692871094,0.9990000128746032,0.4142225086688995,0.3871504664421081,293.295166015625,297.1499938964844,293.1499938964844,0.0084756044670939,-2781.82763671875,301.1101379394531,0.4868587553501129,0.050000000745058,0.2324700355529785,291.2040710449219,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.2044677734375,1.0,0.2643998861312866,0.8434696197509766,0.8434696197509766,1.0,1.0,-1.2033601999282837,0.512512743473053,0.6908473968505859,0.2383594959974289,0.0,0.0,0.530343234539032,50.84328842163086,28.0,1.5667603015899658,-12323.986328125,202.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,308.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.02734375,18000.0,0.0,0.0,0.2834710478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064937472343445,0.5064994096755981,-5.660504029947333e-06,0.0,0.0002876870858017,0.0,0.0,44.78223419189453,0.0,0.0,0.0,0.4392017424106598,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.043939534574747,-1292.3817138671875,304.1526184082031,0.6085507273674011,0.0900711938738823,0.0825603753328323,293.718994140625,297.1499938964844,293.1499938964844,0.007036620285362,-515.5210571289062,299.9414978027344,0.4868587553501129,0.050000000745058,0.0490074045956134,293.21319580078125,297.1499938964844,293.1499938964844,0.2704724669456482,-3938.6748046875,304.158935546875,0.9638142585754396,0.3584149181842804,0.2514880001544952,293.2215881347656,297.1499938964844,293.1499938964844,0.3189655244350433,-6069.0107421875,304.1697692871094,0.9990000128746032,0.4142225086688995,0.3871504664421081,293.295166015625,297.1499938964844,293.1499938964844,0.0084756044670939,-2781.82763671875,301.1101379394531,0.4868587553501129,0.050000000745058,0.2324700355529785,291.2040710449219,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.2044677734375,1.0,0.2643998861312866,0.8434696197509766,0.8434696197509766,1.0,1.0,-1.2033601999282837,0.512512743473053,0.6908473968505859,0.2383594959974289,0.0,0.0,0.530343234539032,50.84328842163086,28.0,1.5667603015899658,-12323.986328125,202.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,308.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.02734375,18000.0,0.0,0.0,0.2834710478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064937472343445,0.5064994096755981,-5.660504029947333e-06,0.0,0.0002876870858017,0.0,0.0,44.78223419189453,0.0,0.0,0.0,0.4392017424106598,4.0,0.0,1.0
