time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435501374304294,-1285.6031494140625,304.15240478515625,0.6197172403335571,0.0900171771645546,0.0823558866977691,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524188198149,-498.9790649414063,299.7257080078125,0.4960964918136596,0.050000000745058,0.0488396510481834,293.2120056152344,297.1499938964844,293.1499938964844,0.2681406736373901,-3911.1376953125,304.15985107421875,0.9799001812934875,0.3570544719696045,0.2504026293754577,293.1969909667969,297.1499938964844,293.1499938964844,0.2975317239761352,-5734.0966796875,304.1981506347656,0.9990000128746032,0.4173594117164612,0.3660192787647247,293.2945251464844,297.1499938964844,293.1499938964844,0.008356250822544,-2751.38623046875,301.07000732421875,0.4960964918136596,0.050000000745058,0.2316742688417434,291.23858642578125,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2414245605469,1.0,0.2555829584598541,0.843121349811554,0.843121349811554,1.0,1.0,-1.1752809286117554,0.4987688958644867,0.6765120625495911,0.234386071562767,0.0,0.0,0.5165303945541382,46.26313018798828,31.0,35.49092483520508,-12030.3134765625,184.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,308.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.876953125,18000.0,0.0,0.0,0.2788623571395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876488745212555,0.4876544177532196,-5.5674663599347696e-06,0.0,0.0002830098383128,0.0,0.0,42.03230285644531,0.0,0.0,0.0,0.4311997890472412,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435501374304294,-1285.6031494140625,304.15240478515625,0.6197172403335571,0.0900171771645546,0.0823558866977691,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524188198149,-498.9790649414063,299.7257080078125,0.4960964918136596,0.050000000745058,0.0488396510481834,293.2120056152344,297.1499938964844,293.1499938964844,0.2681406736373901,-3911.1376953125,304.15985107421875,0.9799001812934875,0.3570544719696045,0.2504026293754577,293.1969909667969,297.1499938964844,293.1499938964844,0.2975317239761352,-5734.0966796875,304.1981506347656,0.9990000128746032,0.4173594117164612,0.3660192787647247,293.2945251464844,297.1499938964844,293.1499938964844,0.008356250822544,-2751.38623046875,301.07000732421875,0.4960964918136596,0.050000000745058,0.2316742688417434,291.23858642578125,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2414245605469,1.0,0.2555829584598541,0.843121349811554,0.843121349811554,1.0,1.0,-1.1752809286117554,0.4987688958644867,0.6765120625495911,0.234386071562767,0.0,0.0,0.5165303945541382,46.26313018798828,31.0,35.49092483520508,-12030.3134765625,184.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,308.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.876953125,18000.0,0.0,0.0,0.2788623571395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876488745212555,0.4876544177532196,-5.5674663599347696e-06,0.0,0.0002830098383128,0.0,0.0,42.03230285644531,0.0,0.0,0.0,0.4311997890472412,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433745048940181,-1282.7142333984375,304.1518859863281,0.627189576625824,0.0899718105792999,0.082205593585968,293.74151611328125,297.1499938964844,293.1499938964844,0.0064914780668914,-483.8748168945313,299.4972229003906,0.502821147441864,0.050000000745058,0.0487317219376564,293.2046813964844,297.1499938964844,293.1499938964844,0.2670508921146393,-3898.93701171875,304.15826416015625,0.990213930606842,0.3569248616695404,0.2497499287128448,293.16534423828125,297.1499938964844,293.1499938964844,0.283155232667923,-5511.572265625,304.2056579589844,0.9990000128746032,0.4225850105285644,0.3517536520957947,293.2934875488281,297.1499938964844,293.1499938964844,0.0082673570141196,-2730.8759765625,301.024658203125,0.502821147441864,0.050000000745058,0.2311623096466064,291.24530029296875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949279785156,291.244384765625,1.0,0.2496250867843628,0.8429511785507202,0.8429511785507202,1.0,1.0,-1.1564465761184692,0.4893934428691864,0.6670531630516052,0.2322305887937545,0.0,0.0,0.5029709935188293,43.322872161865234,49.0,7.328516960144043,-11748.0322265625,172.99700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23504638671875,308.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18230.134765625,18000.0,0.0,0.0,0.2734133601188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635794460773468,0.4635848701000213,-5.4338770496542566e-06,0.0,0.0002774797903839,0.0,0.0,38.57673645019531,0.0,0.0,0.0,0.4211644232273102,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433745048940181,-1282.7142333984375,304.1518859863281,0.627189576625824,0.0899718105792999,0.082205593585968,293.74151611328125,297.1499938964844,293.1499938964844,0.0064914780668914,-483.8748168945313,299.4972229003906,0.502821147441864,0.050000000745058,0.0487317219376564,293.2046813964844,297.1499938964844,293.1499938964844,0.2670508921146393,-3898.93701171875,304.15826416015625,0.990213930606842,0.3569248616695404,0.2497499287128448,293.16534423828125,297.1499938964844,293.1499938964844,0.283155232667923,-5511.572265625,304.2056579589844,0.9990000128746032,0.4225850105285644,0.3517536520957947,293.2934875488281,297.1499938964844,293.1499938964844,0.0082673570141196,-2730.8759765625,301.024658203125,0.502821147441864,0.050000000745058,0.2311623096466064,291.24530029296875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949279785156,291.244384765625,1.0,0.2496250867843628,0.8429511785507202,0.8429511785507202,1.0,1.0,-1.1564465761184692,0.4893934428691864,0.6670531630516052,0.2322305887937545,0.0,0.0,0.5029709935188293,43.322872161865234,49.0,7.328516960144043,-11748.0322265625,172.99700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23504638671875,308.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18230.134765625,18000.0,0.0,0.0,0.2734133601188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635794460773468,0.4635848701000213,-5.4338770496542566e-06,0.0,0.0002774797903839,0.0,0.0,38.57673645019531,0.0,0.0,0.0,0.4211644232273102,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435489639639854,-1286.056884765625,304.15093994140625,0.6250874400138855,0.0899388194084167,0.0822027474641799,293.7526550292969,297.1499938964844,293.1499938964844,0.0062710181809961,-471.5095825195313,299.2506408691406,0.5009875893592834,0.050000000745058,0.0487598851323127,293.1871337890625,297.1499938964844,293.1499938964844,0.2695766389369964,-3930.301513671875,304.1512451171875,0.9889318943023682,0.3591124713420868,0.2512139678001404,293.146484375,297.1499938964844,293.1499938964844,0.286603569984436,-5574.6376953125,304.1805114746094,0.9990000128746032,0.4260726571083069,0.355530321598053,293.2920227050781,297.1499938964844,293.1499938964844,0.0082310391589999,-2726.753173828125,300.9712219238281,0.5009875893592834,0.050000000745058,0.2312958985567093,291.2129211425781,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206298828125,1.0,0.2521616220474243,0.8427810668945312,0.8427810668945312,1.0,1.0,-1.1629152297973633,0.492068201303482,0.6708470582962036,0.2344490140676498,0.0,0.0,0.4960600435733795,44.142391204833984,67.0,-48.76212310791016,-11660.2236328125,176.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,308.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.79296875,18000.0,0.0,0.0,0.2675659656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473285377025604,0.4473338425159454,-5.326594418875175e-06,0.0,0.0002715454320423,0.0,0.0,36.239219665527344,0.0,0.0,0.0,0.4142258167266845,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435489639639854,-1286.056884765625,304.15093994140625,0.6250874400138855,0.0899388194084167,0.0822027474641799,293.7526550292969,297.1499938964844,293.1499938964844,0.0062710181809961,-471.5095825195313,299.2506408691406,0.5009875893592834,0.050000000745058,0.0487598851323127,293.1871337890625,297.1499938964844,293.1499938964844,0.2695766389369964,-3930.301513671875,304.1512451171875,0.9889318943023682,0.3591124713420868,0.2512139678001404,293.146484375,297.1499938964844,293.1499938964844,0.286603569984436,-5574.6376953125,304.1805114746094,0.9990000128746032,0.4260726571083069,0.355530321598053,293.2920227050781,297.1499938964844,293.1499938964844,0.0082310391589999,-2726.753173828125,300.9712219238281,0.5009875893592834,0.050000000745058,0.2312958985567093,291.2129211425781,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206298828125,1.0,0.2521616220474243,0.8427810668945312,0.8427810668945312,1.0,1.0,-1.1629152297973633,0.492068201303482,0.6708470582962036,0.2344490140676498,0.0,0.0,0.4960600435733795,44.142391204833984,67.0,-48.76212310791016,-11660.2236328125,176.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,308.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.79296875,18000.0,0.0,0.0,0.2675659656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473285377025604,0.4473338425159454,-5.326594418875175e-06,0.0,0.0002715454320423,0.0,0.0,36.239219665527344,0.0,0.0,0.0,0.4142258167266845,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437678545713424,-1290.0843505859375,304.150390625,0.6206138730049133,0.0899190008640289,0.0822472721338272,293.75811767578125,297.1499938964844,293.1499938964844,0.0061742709949612,-466.3121643066406,299.118896484375,0.4970671236515045,0.050000000745058,0.0488232858479023,293.1824951171875,297.1499938964844,293.1499938964844,0.2710361182689667,-3948.245361328125,304.1483764648437,0.9831238985061646,0.3595523834228515,0.2517528235912323,293.1483154296875,297.1499938964844,293.1499938964844,0.2949927151203155,-5711.49462890625,304.15966796875,0.9990000128746032,0.425765722990036,0.3638913035392761,293.2914428710937,297.1499938964844,293.1499938964844,0.0082319928333163,-2730.898681640625,300.9398193359375,0.4970671236515045,0.050000000745058,0.2315966337919235,291.1792297363281,291.1499938964844,264.5500183105469,263.32403564453125,281.17071533203125,293.3702392578125,291.1719970703125,1.0,0.2560142278671264,0.842695951461792,0.842695951461792,1.0,1.0,-1.1740847826004028,0.4971585869789123,0.6769261956214905,0.2370217591524124,0.0,0.0,0.497466892004013,45.90283966064453,67.0,-71.518310546875,-11707.001953125,183.5305328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3866577148437,308.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0625,18000.0,0.0,0.0,0.264838308095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445952832698822,0.4459581077098846,-5.299760687194066e-06,0.0,0.0002687772212084,0.0,0.0,35.9405517578125,0.0,0.0,0.0,0.4133684635162353,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440086163580417,-1294.467529296875,304.1498718261719,0.6142351031303406,0.0898842886090278,0.0823120921850204,293.7635803222656,297.1499938964844,293.1499938964844,0.006081661209464,-461.3021240234375,298.9853820800781,0.4917285740375519,0.050000000745058,0.0489164814352989,293.18115234375,297.1499938964844,293.1499938964844,0.2720765769481659,-3961.020263671875,304.14678955078125,0.9737904667854308,0.3594083189964294,0.2519303858280182,293.1583557128906,297.1499938964844,293.1499938964844,0.307003378868103,-5903.93701171875,304.13604736328125,0.9990000128746032,0.4238265454769134,0.3758438527584076,293.2912292480469,297.1499938964844,293.1499938964844,0.0082384860143065,-2736.513427734375,300.9072570800781,0.4917285740375519,0.050000000745058,0.2320387214422226,291.1448059082031,291.1499938964844,264.57769775390625,263.34832763671875,281.1784362792969,293.38555908203125,291.1379699707031,1.0,0.2613359093666076,0.8425301313400269,0.8425301313400269,1.0,1.0,-1.189361810684204,0.5041808485984802,0.6851809620857239,0.2403947860002517,0.0,0.0,0.5012673139572144,48.47354888916016,70.0,-82.56995391845703,-11804.2666015625,193.55848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3777160644531,308.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.953125,18000.0,0.0,0.0,0.2624572217464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490424394607544,0.4490477442741394,-5.296764811646426e-06,0.0,0.0002663607301656,0.0,0.0,36.237548828125,0.0,0.0,0.0,0.4143096208572387,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443281419575214,-1300.2955322265625,304.1494140625,0.6031728386878967,0.0897760689258575,0.0823823809623718,293.7745361328125,297.1499938964844,293.1499938964844,0.0058878287672996,-450.1171569824219,298.721435546875,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820373535156,297.1499938964844,293.1499938964844,0.2726665437221527,-3968.302001953125,304.14697265625,0.9562811851501464,0.3584390878677368,0.2514643371105194,293.1933898925781,297.1499938964844,293.1499938964844,0.3273828625679016,-6223.0244140625,304.1073303222656,0.9990000128746032,0.416531503200531,0.3955589234828949,293.2920227050781,297.1499938964844,293.1499938964844,0.008232987485826,-2741.40869140625,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0950927734375,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4364929199219,291.0926513671875,1.0,0.2696267068386078,0.8421985507011414,0.8421985507011414,1.0,1.0,-1.2136725187301636,0.5152151584625244,0.6984573602676392,0.2462320327758789,0.0,0.0,0.5124278664588928,52.96163940429688,73.0,-59.63660430908203,-12010.404296875,210.80783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2414245605469,308.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.939453125,18000.0,0.0,0.0,0.2591333389282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643333852291107,0.4643387496471405,-5.35181061422918e-06,0.0,0.0002629873924888,0.0,0.0,38.152957916259766,0.0,0.0,0.0,0.4201433956623077,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443281419575214,-1300.2955322265625,304.1494140625,0.6031728386878967,0.0897760689258575,0.0823823809623718,293.7745361328125,297.1499938964844,293.1499938964844,0.0058878287672996,-450.1171569824219,298.721435546875,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820373535156,297.1499938964844,293.1499938964844,0.2726665437221527,-3968.302001953125,304.14697265625,0.9562811851501464,0.3584390878677368,0.2514643371105194,293.1933898925781,297.1499938964844,293.1499938964844,0.3273828625679016,-6223.0244140625,304.1073303222656,0.9990000128746032,0.416531503200531,0.3955589234828949,293.2920227050781,297.1499938964844,293.1499938964844,0.008232987485826,-2741.40869140625,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0950927734375,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4364929199219,291.0926513671875,1.0,0.2696267068386078,0.8421985507011414,0.8421985507011414,1.0,1.0,-1.2136725187301636,0.5152151584625244,0.6984573602676392,0.2462320327758789,0.0,0.0,0.5124278664588928,52.96163940429688,73.0,-59.63660430908203,-12010.404296875,210.80783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2414245605469,308.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.939453125,18000.0,0.0,0.0,0.2591333389282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643333852291107,0.4643387496471405,-5.35181061422918e-06,0.0,0.0002629873924888,0.0,0.0,38.152957916259766,0.0,0.0,0.0,0.4201433956623077,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443529114127159,-1300.52294921875,304.14959716796875,0.5887219905853271,0.0896216854453086,0.0824766606092453,293.7856750488281,297.1499938964844,293.1499938964844,0.0056868130341172,-437.1671752929688,298.47735595703125,0.4710835516452789,0.050000000745058,0.0493110045790672,293.171630859375,297.1499938964844,293.1499938964844,0.2730195224285126,-3972.12890625,304.1473083496094,0.9337856769561768,0.3597010374069214,0.251950055360794,293.21661376953125,297.1499938964844,293.1499938964844,0.3231613934040069,-6150.40478515625,304.128662109375,0.9792575240135192,0.4106630384922027,0.3906619548797607,293.2936706542969,297.1499938964844,293.1499938964844,0.0082100834697484,-2736.826416015625,300.79205322265625,0.4710835516452789,0.050000000745058,0.2339101731777191,291.1053466796875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.46026611328125,291.10858154296875,1.0,0.2765178382396698,0.8418669104576111,0.8418669104576111,1.0,1.0,-1.2101094722747805,0.5130250453948975,0.6970844268798828,0.2469137161970138,0.0,0.0,0.5185394287109375,58.804344177246094,76.0,8.300402641296387,-12025.9375,221.6215209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0058288574219,307.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.2575824558734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784733653068542,0.4784788191318512,-5.437847448774846e-06,0.0,0.0002614134573377,0.0,0.0,40.1968994140625,0.0,0.0,0.0,0.4260981976985931,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443529114127159,-1300.52294921875,304.14959716796875,0.5887219905853271,0.0896216854453086,0.0824766606092453,293.7856750488281,297.1499938964844,293.1499938964844,0.0056868130341172,-437.1671752929688,298.47735595703125,0.4710835516452789,0.050000000745058,0.0493110045790672,293.171630859375,297.1499938964844,293.1499938964844,0.2730195224285126,-3972.12890625,304.1473083496094,0.9337856769561768,0.3597010374069214,0.251950055360794,293.21661376953125,297.1499938964844,293.1499938964844,0.3231613934040069,-6150.40478515625,304.128662109375,0.9792575240135192,0.4106630384922027,0.3906619548797607,293.2936706542969,297.1499938964844,293.1499938964844,0.0082100834697484,-2736.826416015625,300.79205322265625,0.4710835516452789,0.050000000745058,0.2339101731777191,291.1053466796875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.46026611328125,291.10858154296875,1.0,0.2765178382396698,0.8418669104576111,0.8418669104576111,1.0,1.0,-1.2101094722747805,0.5130250453948975,0.6970844268798828,0.2469137161970138,0.0,0.0,0.5185394287109375,58.804344177246094,76.0,8.300402641296387,-12025.9375,221.6215209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0058288574219,307.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.2575824558734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784733653068542,0.4784788191318512,-5.437847448774846e-06,0.0,0.0002614134573377,0.0,0.0,40.1968994140625,0.0,0.0,0.0,0.4260981976985931,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443042628467083,-1299.5936279296875,304.1497802734375,0.5775591135025024,0.0894172191619873,0.0824785828590393,293.7972106933594,297.1499938964844,293.1499938964844,0.0054758936166763,-423.2661743164063,298.2293701171875,0.4599061906337738,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753427922725677,-3999.4931640625,304.144287109375,0.9191303849220276,0.3625372052192688,0.2539363503456116,293.2230224609375,297.1499938964844,293.1499938964844,0.3203105926513672,-6102.8544921875,304.1402587890625,0.9615623354911804,0.4076660275459289,0.3875959515571594,293.295166015625,297.1499938964844,293.1499938964844,0.0081763425841927,-2729.804931640625,300.7408447265625,0.4599061906337738,0.050000000745058,0.2348218262195587,291.1167907714844,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.4555969238281,291.1166076660156,1.0,0.2824879586696625,0.8412858247756958,0.8412858247756958,1.0,1.0,-1.2101353406906128,0.5125646591186523,0.6975706219673157,0.2481172233819961,0.0,0.0,0.5217938423156738,63.70223236083984,79.0,6.036301136016846,-11976.8232421875,231.7164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620849609375,307.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.306640625,18000.0,0.0,0.0,0.2570886611938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839419722557068,0.4839474558830261,-5.481390417116927e-06,0.0,0.0002609122893773,0.0,0.0,41.06980895996094,0.0,0.0,0.0,0.4287256002426147,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443042628467083,-1299.5936279296875,304.1497802734375,0.5775591135025024,0.0894172191619873,0.0824785828590393,293.7972106933594,297.1499938964844,293.1499938964844,0.0054758936166763,-423.2661743164063,298.2293701171875,0.4599061906337738,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753427922725677,-3999.4931640625,304.144287109375,0.9191303849220276,0.3625372052192688,0.2539363503456116,293.2230224609375,297.1499938964844,293.1499938964844,0.3203105926513672,-6102.8544921875,304.1402587890625,0.9615623354911804,0.4076660275459289,0.3875959515571594,293.295166015625,297.1499938964844,293.1499938964844,0.0081763425841927,-2729.804931640625,300.7408447265625,0.4599061906337738,0.050000000745058,0.2348218262195587,291.1167907714844,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.4555969238281,291.1166076660156,1.0,0.2824879586696625,0.8412858247756958,0.8412858247756958,1.0,1.0,-1.2101353406906128,0.5125646591186523,0.6975706219673157,0.2481172233819961,0.0,0.0,0.5217938423156738,63.70223236083984,79.0,6.036301136016846,-11976.8232421875,231.7164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620849609375,307.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.306640625,18000.0,0.0,0.0,0.2570886611938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839419722557068,0.4839474558830261,-5.481390417116927e-06,0.0,0.0002609122893773,0.0,0.0,41.06980895996094,0.0,0.0,0.0,0.4287256002426147,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443009957671165,-1299.5352783203125,304.1498718261719,0.568416953086853,0.0892414152622222,0.0824734568595886,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665593102574,-409.2702941894531,297.9728698730469,0.4505621790885925,0.050000000745058,0.0496731400489807,293.1394348144531,297.1499938964844,293.1499938964844,0.2782369554042816,-4033.420654296875,304.1413879394531,0.9085553884506226,0.3655576407909393,0.2561437785625458,293.2248840332031,297.1499938964844,293.1499938964844,0.3185195922851562,-6073.48193359375,304.1464233398437,0.9461960792541504,0.4054324030876159,0.3855457007884979,293.29620361328125,297.1499938964844,293.1499938964844,0.0081448052078485,-2724.046142578125,300.6874389648437,0.4505621790885925,0.050000000745058,0.235627993941307,291.1165466308594,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4482727050781,291.11669921875,1.0,0.2878099679946899,0.8407047390937805,0.8407047390937805,1.0,1.0,-1.2114895582199097,0.5127609372138977,0.698728621006012,0.2494905143976211,0.0,0.0,0.5263148546218872,68.05292510986328,82.0,2.999490261077881,-11957.626953125,241.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53082275390625,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.580078125,18000.0,0.0,0.0,0.2574215829372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914805889129638,0.4914861023426056,-5.522878836927703e-06,0.0,0.0002612501848489,0.0,0.0,42.17058181762695,0.0,0.0,0.0,0.4319366812705993,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443009957671165,-1299.5352783203125,304.1498718261719,0.568416953086853,0.0892414152622222,0.0824734568595886,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665593102574,-409.2702941894531,297.9728698730469,0.4505621790885925,0.050000000745058,0.0496731400489807,293.1394348144531,297.1499938964844,293.1499938964844,0.2782369554042816,-4033.420654296875,304.1413879394531,0.9085553884506226,0.3655576407909393,0.2561437785625458,293.2248840332031,297.1499938964844,293.1499938964844,0.3185195922851562,-6073.48193359375,304.1464233398437,0.9461960792541504,0.4054324030876159,0.3855457007884979,293.29620361328125,297.1499938964844,293.1499938964844,0.0081448052078485,-2724.046142578125,300.6874389648437,0.4505621790885925,0.050000000745058,0.235627993941307,291.1165466308594,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4482727050781,291.11669921875,1.0,0.2878099679946899,0.8407047390937805,0.8407047390937805,1.0,1.0,-1.2114895582199097,0.5127609372138977,0.698728621006012,0.2494905143976211,0.0,0.0,0.5263148546218872,68.05292510986328,82.0,2.999490261077881,-11957.626953125,241.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53082275390625,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.580078125,18000.0,0.0,0.0,0.2574215829372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914805889129638,0.4914861023426056,-5.522878836927703e-06,0.0,0.0002612501848489,0.0,0.0,42.17058181762695,0.0,0.0,0.0,0.4319366812705993,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443034842610359,-1299.5675048828125,304.14990234375,0.5643948912620544,0.0891680568456649,0.0824785977602005,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620141603052,-402.1430969238281,297.8438720703125,0.4466040730476379,0.050000000745058,0.0497525744140148,293.1322937011719,297.1499938964844,293.1499938964844,0.2797105014324188,-4050.568603515625,304.1402893066406,0.9043306112289428,0.3670979738235473,0.2572645545005798,293.2252502441406,297.1499938964844,293.1499938964844,0.3176831007003784,-6060.03466796875,304.1485900878906,0.939147651195526,0.4044118523597717,0.3846436738967895,293.2966003417969,297.1499938964844,293.1499938964844,0.0081278961151838,-2720.78857421875,300.6611633300781,0.4466040730476379,0.050000000745058,0.2360047996044159,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.4450378417969,291.1172180175781,1.0,0.2902811765670776,0.8404142260551453,0.8404142260551453,1.0,1.0,-1.212306022644043,0.512939453125,0.699366569519043,0.2501624226570129,0.0,0.0,0.5284510254859924,70.08885955810547,82.0,2.3515005111694336,-11949.9541015625,245.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,307.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.7109375,18000.0,0.0,0.0,0.2578631639480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951895475387573,0.4951950907707214,-5.544804935198044e-06,0.0,0.0002616983256302,0.0,0.0,42.72835159301758,0.0,0.0,0.0,0.4335470199584961,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443113557994365,-1299.689453125,304.14990234375,0.5606663823127747,0.0891028046607971,0.0824890360236167,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570424646139,-394.9045104980469,297.7140808105469,0.4430146813392639,0.050000000745058,0.04982915148139,293.12548828125,297.1499938964844,293.1499938964844,0.2812115848064422,-4067.97412109375,304.13934326171875,0.9006560444831848,0.368655651807785,0.2583975195884704,293.2254333496094,297.1499938964844,293.1499938964844,0.3168593943119049,-6046.94140625,304.1503295898437,0.932476043701172,0.4034195840358734,0.3837742507457733,293.296875,297.1499938964844,293.1499938964844,0.0081104906275868,-2717.389892578125,300.635009765625,0.4430146813392639,0.050000000745058,0.2363680452108383,291.1175537109375,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422302246094,291.11767578125,1.0,0.2926488816738128,0.840208888053894,0.840208888053894,1.0,1.0,-1.213162899017334,0.513154149055481,0.7000088095664978,0.2508159279823303,0.0,0.0,0.5305683612823486,72.05226135253906,85.0,2.0446341037750244,-11944.1142578125,250.0372772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,307.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.826171875,18000.0,0.0,0.0,0.2584560811519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988716244697571,0.4988771975040436,-5.5667574088147376e-06,0.0,0.0002623000764288,0.0,0.0,43.28757095336914,0.0,0.0,0.0,0.4351542294025421,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443323478102684,-1300.00537109375,304.14990234375,0.5539293885231018,0.0889902859926223,0.0825217440724372,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466147854924,-380.1347351074219,297.45269775390625,0.4367256164550781,0.050000000745058,0.0499754697084426,293.1131286621094,297.1499938964844,293.1499938964844,0.2842328548431396,-4102.80908203125,304.13787841796875,0.8942530155181885,0.3717868626117706,0.2606792151927948,293.2255554199219,297.1499938964844,293.1499938964844,0.3151851594448089,-6020.65771484375,304.1529846191406,0.9202380776405334,0.401485800743103,0.3820874691009521,293.2973327636719,297.1499938964844,293.1499938964844,0.0080740004777908,-2709.99951171875,300.583251953125,0.4367256164550781,0.050000000745058,0.2370620965957641,291.1195373535156,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.1198425292969,1.0,0.2971254587173462,0.8397982120513916,0.8397982120513916,1.0,1.0,-1.2149252891540527,0.5136446356773376,0.7012806534767151,0.2520262002944946,0.0,0.0,0.5345195531845093,75.80384826660156,88.0,3.228483200073242,-11937.4306640625,258.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,307.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.78125,18000.0,0.0,0.0,0.2600092589855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059940814971924,0.505999743938446,-5.610370408248855e-06,0.0,0.0002638763689901,0.0,0.0,44.38916778564453,0.0,0.0,0.0,0.4382860958576202,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443323478102684,-1300.00537109375,304.14990234375,0.5539293885231018,0.0889902859926223,0.0825217440724372,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466147854924,-380.1347351074219,297.45269775390625,0.4367256164550781,0.050000000745058,0.0499754697084426,293.1131286621094,297.1499938964844,293.1499938964844,0.2842328548431396,-4102.80908203125,304.13787841796875,0.8942530155181885,0.3717868626117706,0.2606792151927948,293.2255554199219,297.1499938964844,293.1499938964844,0.3151851594448089,-6020.65771484375,304.1529846191406,0.9202380776405334,0.401485800743103,0.3820874691009521,293.2973327636719,297.1499938964844,293.1499938964844,0.0080740004777908,-2709.99951171875,300.583251953125,0.4367256164550781,0.050000000745058,0.2370620965957641,291.1195373535156,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.1198425292969,1.0,0.2971254587173462,0.8397982120513916,0.8397982120513916,1.0,1.0,-1.2149252891540527,0.5136446356773376,0.7012806534767151,0.2520262002944946,0.0,0.0,0.5345195531845093,75.80384826660156,88.0,3.228483200073242,-11937.4306640625,258.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,307.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.78125,18000.0,0.0,0.0,0.2600092589855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059940814971924,0.505999743938446,-5.610370408248855e-06,0.0,0.0002638763689901,0.0,0.0,44.38916778564453,0.0,0.0,0.0,0.4382860958576202,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443511083722114,-1300.260986328125,304.14990234375,0.5479450225830078,0.0888910815119743,0.0825627818703651,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354592777788,-364.9782409667969,297.1893005371094,0.431357741355896,0.050000000745058,0.0501149259507656,293.1025085449219,297.1499938964844,293.1499938964844,0.2872077822685241,-4136.86669921875,304.136962890625,0.8887484669685364,0.3748770952224731,0.2629402875900268,293.2254333496094,297.1499938964844,293.1499938964844,0.3134517669677734,-5993.7412109375,304.15484619140625,0.909500539302826,0.3995936810970306,0.3804393112659454,293.29766845703125,297.1499938964844,293.1499938964844,0.0080352537333965,-2701.78515625,300.5321960449219,0.431357741355896,0.050000000745058,0.2377236187458038,291.1234130859375,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1239013671875,1.0,0.3013250827789306,0.8393875360488892,0.8393875360488892,1.0,1.0,-1.2166719436645508,0.5141819715499878,0.702489972114563,0.2530777752399444,0.0,0.0,0.5378180742263794,79.37771606445312,91.0,5.382835388183594,-11934.43359375,266.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,307.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.888671875,18000.0,0.0,0.0,0.2619034051895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122531056404114,0.512258768081665,-5.650744697049959e-06,0.0,0.000265798647888,0.0,0.0,45.38459396362305,0.0,0.0,0.0,0.4410763382911682,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443511083722114,-1300.260986328125,304.14990234375,0.5479450225830078,0.0888910815119743,0.0825627818703651,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354592777788,-364.9782409667969,297.1893005371094,0.431357741355896,0.050000000745058,0.0501149259507656,293.1025085449219,297.1499938964844,293.1499938964844,0.2872077822685241,-4136.86669921875,304.136962890625,0.8887484669685364,0.3748770952224731,0.2629402875900268,293.2254333496094,297.1499938964844,293.1499938964844,0.3134517669677734,-5993.7412109375,304.15484619140625,0.909500539302826,0.3995936810970306,0.3804393112659454,293.29766845703125,297.1499938964844,293.1499938964844,0.0080352537333965,-2701.78515625,300.5321960449219,0.431357741355896,0.050000000745058,0.2377236187458038,291.1234130859375,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1239013671875,1.0,0.3013250827789306,0.8393875360488892,0.8393875360488892,1.0,1.0,-1.2166719436645508,0.5141819715499878,0.702489972114563,0.2530777752399444,0.0,0.0,0.5378180742263794,79.37771606445312,91.0,5.382835388183594,-11934.43359375,266.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,307.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.888671875,18000.0,0.0,0.0,0.2619034051895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122531056404114,0.512258768081665,-5.650744697049959e-06,0.0,0.000265798647888,0.0,0.0,45.38459396362305,0.0,0.0,0.0,0.4410763382911682,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443614162504673,-1300.3583984375,304.14990234375,0.5425301790237427,0.08879404515028,0.0826036408543586,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238697737455,-349.4814758300781,296.923828125,0.4266864955425262,0.050000000745058,0.0502495244145393,293.09375,297.1499938964844,293.1499938964844,0.290077269077301,-4169.50390625,304.13653564453125,0.8838626146316528,0.3778612017631531,0.2651350200176239,293.2252197265625,297.1499938964844,293.1499938964844,0.3116687536239624,-5966.240234375,304.1561889648437,0.9003264307975769,0.3977287411689758,0.3788145780563354,293.2980041503906,297.1499938964844,293.1499938964844,0.0079946462064981,-2692.8818359375,300.4815368652344,0.4266864955425262,0.050000000745058,0.2383621037006378,291.12890625,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.1295166015625,1.0,0.3053086400032043,0.8389597535133362,0.8389597535133362,1.0,1.0,-1.21833336353302,0.5147343873977661,0.7035989761352539,0.253948837518692,0.0,0.0,0.5402773022651672,82.82334899902344,94.0,7.463622570037842,-11933.1142578125,274.3006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,307.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.646484375,18000.0,0.0,0.0,0.2639652192592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517218291759491,0.5172239542007446,-5.684631560143316e-06,0.0,0.0002678911550901,0.0,0.0,46.19624710083008,0.0,0.0,0.0,0.4433214068412781,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443614162504673,-1300.3583984375,304.14990234375,0.5425301790237427,0.08879404515028,0.0826036408543586,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238697737455,-349.4814758300781,296.923828125,0.4266864955425262,0.050000000745058,0.0502495244145393,293.09375,297.1499938964844,293.1499938964844,0.290077269077301,-4169.50390625,304.13653564453125,0.8838626146316528,0.3778612017631531,0.2651350200176239,293.2252197265625,297.1499938964844,293.1499938964844,0.3116687536239624,-5966.240234375,304.1561889648437,0.9003264307975769,0.3977287411689758,0.3788145780563354,293.2980041503906,297.1499938964844,293.1499938964844,0.0079946462064981,-2692.8818359375,300.4815368652344,0.4266864955425262,0.050000000745058,0.2383621037006378,291.12890625,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.1295166015625,1.0,0.3053086400032043,0.8389597535133362,0.8389597535133362,1.0,1.0,-1.21833336353302,0.5147343873977661,0.7035989761352539,0.253948837518692,0.0,0.0,0.5402773022651672,82.82334899902344,94.0,7.463622570037842,-11933.1142578125,274.3006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,307.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.646484375,18000.0,0.0,0.0,0.2639652192592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517218291759491,0.5172239542007446,-5.684631560143316e-06,0.0,0.0002678911550901,0.0,0.0,46.19624710083008,0.0,0.0,0.0,0.4433214068412781,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443579033017158,-1300.2154541015625,304.14996337890625,0.5375527739524841,0.0886884927749633,0.0826361179351806,293.8611755371094,297.1499938964844,293.1499938964844,0.0042113992385566,-333.640380859375,296.6557006835937,0.4225555658340454,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2927961051464081,-4200.244140625,304.1365051269531,0.8794000744819641,0.3806873559951782,0.2672255933284759,293.22491455078125,297.1499938964844,293.1499938964844,0.3098520934581756,-5938.3359375,304.1571350097656,0.8920257091522217,0.3958830535411834,0.3772061169147491,293.2983703613281,297.1499938964844,293.1499938964844,0.0079524992033839,-2683.4140625,300.4310302734375,0.4225555658340454,0.050000000745058,0.2389843165874481,291.135498046875,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4338073730469,291.1361999511719,1.0,0.3091212511062622,0.838532030582428,0.838532030582428,1.0,1.0,-1.2198554277420044,0.5152760148048401,0.7045794725418091,0.2546339035034179,0.0,0.0,0.5417745113372803,86.17625427246094,97.0,9.003273963928223,-11931.78515625,281.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,307.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.640625,18000.0,0.0,0.0,0.2660318315029144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205864310264587,0.5205921530723572,-5.709542165277526e-06,0.0,0.0002699884935282,0.0,0.0,46.76490783691406,0.0,0.0,0.0,0.4448741376399994,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443579033017158,-1300.2154541015625,304.14996337890625,0.5375527739524841,0.0886884927749633,0.0826361179351806,293.8611755371094,297.1499938964844,293.1499938964844,0.0042113992385566,-333.640380859375,296.6557006835937,0.4225555658340454,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2927961051464081,-4200.244140625,304.1365051269531,0.8794000744819641,0.3806873559951782,0.2672255933284759,293.22491455078125,297.1499938964844,293.1499938964844,0.3098520934581756,-5938.3359375,304.1571350097656,0.8920257091522217,0.3958830535411834,0.3772061169147491,293.2983703613281,297.1499938964844,293.1499938964844,0.0079524992033839,-2683.4140625,300.4310302734375,0.4225555658340454,0.050000000745058,0.2389843165874481,291.135498046875,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4338073730469,291.1361999511719,1.0,0.3091212511062622,0.838532030582428,0.838532030582428,1.0,1.0,-1.2198554277420044,0.5152760148048401,0.7045794725418091,0.2546339035034179,0.0,0.0,0.5417745113372803,86.17625427246094,97.0,9.003273963928223,-11931.78515625,281.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,307.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.640625,18000.0,0.0,0.0,0.2660318315029144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205864310264587,0.5205921530723572,-5.709542165277526e-06,0.0,0.0002699884935282,0.0,0.0,46.76490783691406,0.0,0.0,0.0,0.4448741376399994,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443489514291286,-1300.0230712890625,304.14996337890625,0.5351954698562622,0.0886287614703178,0.0826461613178253,293.8663635253906,297.1499938964844,293.1499938964844,0.0041043981909751,-325.5672912597656,296.5203552246094,0.4206563830375671,0.050000000745058,0.0504453107714653,293.0841064453125,297.1499938964844,293.1499938964844,0.2940883636474609,-4214.79345703125,304.1365966796875,0.8772832155227661,0.3820277452468872,0.2682219445705414,293.2247619628906,297.1499938964844,293.1499938964844,0.3089365661144256,-5924.30322265625,304.1575012207031,0.8880763649940491,0.394965648651123,0.3764065504074096,293.298583984375,297.1499938964844,293.1499938964844,0.0079308813437819,-2678.49365234375,300.4057006835937,0.4206563830375671,0.050000000745058,0.2392908334732055,291.1390380859375,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.43426513671875,291.1397705078125,1.0,0.3109728097915649,0.8383181095123291,0.8383181095123291,1.0,1.0,-1.2205493450164795,0.5155342817306519,0.7050151228904724,0.2549079358577728,0.0,0.0,0.5421397089958191,87.82594299316406,97.0,9.507362365722656,-11930.658203125,285.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,307.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.2670207619667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216049551963806,0.521610677242279,-5.718028660339769e-06,0.0,0.0002709921100176,0.0,0.0,46.94425582885742,0.0,0.0,0.0,0.4453576207160949,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443346090614795,-1299.741455078125,304.1499938964844,0.5329104065895081,0.0885630622506141,0.0826509520411491,293.8716125488281,297.1499938964844,293.1499938964844,0.0039975591935217,-317.4482116699219,296.3841552734375,0.4188507795333862,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.295335441827774,-4228.79931640625,304.13677978515625,0.875224769115448,0.3833185732364654,0.2691843509674072,293.224609375,297.1499938964844,293.1499938964844,0.308019071817398,-5910.25439453125,304.1578063964844,0.8842453360557556,0.3940509557723999,0.3756093084812164,293.298828125,297.1499938964844,293.1499938964844,0.0079090893268585,-2673.502685546875,300.3803100585937,0.4188507795333862,0.050000000745058,0.2395952492952346,291.1426696777344,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4349975585937,291.1434020996094,1.0,0.3127937316894531,0.8381014466285706,0.8381014466285706,1.0,1.0,-1.2211958169937134,0.5157811045646667,0.7054147124290466,0.2551402151584625,0.0,0.0,0.5422627329826355,89.46286010742188,100.0,9.83466911315918,-11929.0439453125,289.2253723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508544921875,307.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.283203125,18000.0,0.0,0.0,0.2679609060287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221920013427734,0.5221977233886719,-5.723854883399326e-06,0.0,0.0002719462499953,0.0,0.0,47.05425262451172,0.0,0.0,0.0,0.445649653673172,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442878492176532,-1298.8829345703125,304.15008544921875,0.5285282731056213,0.0884102284908294,0.0826412439346313,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821752484887,-300.922119140625,296.1088562011719,0.4154844284057617,0.050000000745058,0.0506367199122905,293.0783996582031,297.1499938964844,293.1499938964844,0.2976868748664856,-4255.11572265625,304.13726806640625,0.8712469935417175,0.3857389092445373,0.2709981501102447,293.2242736816406,297.1499938964844,293.1499938964844,0.3061860203742981,-5882.220703125,304.15826416015625,0.8769137263298035,0.392227828502655,0.3740202784538269,293.2994384765625,297.1499938964844,293.1499938964844,0.007864698767662,-2663.268310546875,300.3291015625,0.4154844284057617,0.050000000745058,0.2401988059282302,291.1498718261719,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.4372253417969,291.15057373046875,1.0,0.3163511753082275,0.8376681208610535,0.8376681208610535,1.0,1.0,-1.2223312854766846,0.5162292718887329,0.7061020731925964,0.2554901242256164,0.0,0.0,0.5417958498001099,92.70430755615234,103.0,9.93849277496338,-11923.849609375,296.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.2696403563022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220625400543213,0.5220682621002197,-5.727264579036273e-06,0.0,0.0002736506867222,0.0,0.0,47.062381744384766,0.0,0.0,0.0,0.4456523954868316,4.0,0.0,1.0
